time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913180,300.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.3787973523139953,1.0,0.0006698176148347,299.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.3787973523139953,1.0,0.000705350190401,300.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.3787973523139953,1.0,0.0005209692753851,299.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.3787973523139953,1.0,0.000705350190401,299.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.3787973523139953,1.0,0.003345877630636,284.90185546875,284.95001220703125,298.53326416015625,294.22674560546875,298.68951416015625,298.7120056152344,278.3550720214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690357908606,0.0035690299700945,-0.0153808183968067,0.8388630151748657,0.8388630151748657,0.0,-0.0615297369658947,410.0,624.6324462890625,0.0,19.918588638305664,1.0,278.2685546875,278.3025817871094,295.4471740722656,295.72784423828125,293.1499938964844,293.1499938964844,278.45001220703125,39132.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096317529678345,1.0,0.0,0.0,3.580074548721313,3.580098390579224,8.552191275157384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.31219486927148e-05,0.0,1479.7459716796875,1895.4371337890625,0.0,537.3681030273438,0.8907667994499207,1.0,0.0,3.0,1.0,0.0
17913240,300.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.3787973523139953,1.0,0.0006698226789012,300.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.3787973523139953,1.0,0.0007053555455058,300.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.3787973523139953,1.0,0.000520973233506,299.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.3787973523139953,1.0,0.0007053555455058,299.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.3787973523139953,1.0,0.0033459030091762,284.8197326660156,284.95001220703125,298.5654602050781,294.2235717773437,298.6808776855469,298.6957397460937,278.3141784667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690360236912,0.0035690299700945,-0.0153876803815364,0.7547270655632019,0.7547270655632019,0.0,-0.0615872703492641,410.0,337.76739501953125,0.0,19.918590545654297,1.0,278.3104248046875,278.3291320800781,295.2298583984375,295.35479736328125,293.1499938964844,293.1499938964844,278.75,45404.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980636060237884,1.0,0.0,0.0,3.3724427223205566,3.3724656105041504,7.588963057969522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.282113877707161e-05,0.0,1310.7579345703125,1895.4371337890625,0.0,112.96128845214844,0.8488461971282959,1.0,0.0,3.0,1.0,0.0
17913300,301.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.3787973523139953,1.0,0.0006698275683447,300.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.3787973523139953,1.0,0.00070536066778,300.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.3787973523139953,1.0,0.000520977017004,300.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.3787973523139953,1.0,0.00070536066778,299.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.3787973523139953,1.0,0.0033459274563938,284.7256164550781,284.95001220703125,298.5972900390625,294.2206115722656,298.6747436523437,298.6842956542969,278.3233642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690360236912,0.0035690302029252,-0.0153944799676537,0.6331809163093567,0.6331809163093567,0.0,-0.0616442747414112,410.0,271.185791015625,0.0,19.918590545654297,1.0,278.3367004394531,278.353759765625,295.19122314453125,295.230224609375,293.1499938964844,293.1499938964844,278.75,57369.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0937948524951934,1.0,0.0,0.0,2.874223232269287,2.874244213104248,5.512318921319093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.274678576621227e-05,0.0,955.123291015625,1895.4371337890625,0.0,0.0,0.7535619735717773,1.0,0.0,3.0,1.0,0.0
17913360,301.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.3787973523139953,1.0,0.0006698322249576,300.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.3787973523139953,1.0,0.0007053656154312,300.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.3787973523139953,1.0,0.000520980625879,300.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.3787973523139953,1.0,0.0007053656154312,300.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.3787973523139953,1.0,0.0033459507394582,284.6211853027344,284.95001220703125,298.6286926269531,294.2179260253906,298.6709289550781,298.6771850585937,278.3421325683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690362565219,0.0035690304357558,-0.0154012162238359,0.471619576215744,0.471619576215744,0.0,-0.0617007501423358,410.0,248.7886199951172,0.0,19.918590545654297,1.0,278.3587951660156,278.3812866210937,295.1266784667969,295.16119384765625,293.1499938964844,293.1499938964844,279.04998779296875,69795.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.947543382644653,1.947560787200928,2.5308574436166964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.264683957444504e-05,0.0,470.62445068359375,1895.4371337890625,0.0,0.0,0.6013121604919434,1.0,0.0,3.0,1.0,0.0
17913420,301.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.3787973523139953,1.0,0.0006698366487398,300.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.3787973523139953,1.0,0.000705370272044,300.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.3787973523139953,1.0,0.000520984060131,300.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.3787973523139953,1.0,0.000705370272044,300.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.3787973523139953,1.0,0.0033459728583693,284.50799560546875,284.95001220703125,298.65966796875,294.2155456542969,298.6692810058594,298.67388916015625,278.3607177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380669251084,0.0035690362565219,0.0035690304357558,-0.0154078882187604,0.267902672290802,0.267902672290802,0.0,-0.0617566891014575,410.0,225.770248413086,0.0,19.91859245300293,1.0,278.3778686523437,278.417236328125,295.0654602050781,295.0976867675781,293.1499938964844,293.1499938964844,279.04998779296875,68009.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9427462220191956,0.9427595138549804,5.9303875588057053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2553878301987424e-05,0.0,153.29559326171875,1895.4371337890625,0.0,0.0,0.4637211859226227,1.0,0.0,3.0,1.0,0.0
17913480,301.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.3787973523139953,1.0,0.0006698409561067,300.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.3787973523139953,1.0,0.0007053747540339,300.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.3787973523139953,1.0,0.0005209873779676,300.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.3787973523139953,1.0,0.0007053747540339,300.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.3787973523139953,1.0,0.0033459940459579,284.3874206542969,284.95001220703125,298.6902160644531,294.2134704589844,298.6696472167969,298.6740417480469,278.3753662109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380669251084,0.0035690364893525,0.0035690306685864,-0.0154144959524273,0.0202640816569328,0.0202640816569328,0.0,-0.061812087893486,410.0,186.06130981445312,0.0,19.91859245300293,1.0,278.39208984375,278.4660949707031,295.00830078125,295.03839111328125,293.1499938964844,293.1499938964844,279.3500061035156,56207.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3437077403068542,0.3850433528423309,8.077776669779269e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.247047763783485e-05,0.0,46.05541610717773,1895.4371337890625,0.0,0.0,0.3867075443267822,1.0,0.0,3.0,1.0,0.0
17913540,301.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.378797322511673,1.0,0.000669845030643,300.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.378797322511673,1.0,0.0007053790614008,300.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.378797322511673,1.0,0.000520990579389,300.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.378797322511673,1.0,0.0007053790614008,300.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.378797322511673,1.0,0.0033460145350545,284.2607116699219,284.95001220703125,298.7203369140625,294.2117614746094,298.671875,298.6772155761719,278.3845520019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690364893525,0.0035690306685864,-0.015421038493514,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0618669390678405,410.0,154.60000610351562,0.0,19.91859245300293,1.0,278.3986511230469,278.5040283203125,294.95489501953125,294.9830017089844,293.1499938964844,293.1499938964844,279.3500061035156,46605.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0014201482990756,0.3467925488948822,2.6930287860826848e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.239785994286649e-05,0.0,33.43899154663086,1895.4371337890625,0.0,0.0,0.3506648540496826,1.0,0.0,3.0,1.0,0.0
17913600,301.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.378797322511673,1.0,0.0006698488723486,300.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.378797322511673,1.0,0.0007053831359371,300.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.378797322511673,1.0,0.0005209936061874,300.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.378797322511673,1.0,0.0007053831359371,300.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.378797322511673,1.0,0.0033460338599979,284.1289978027344,284.95001220703125,298.75,294.2104187011719,298.67578125,298.6830444335937,278.3889465332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690309014171,-0.0154275065287947,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0619211718440055,410.0,161.9270782470703,0.0,19.91859436035156,1.0,278.3981628417969,278.50421142578125,294.905029296875,294.9312744140625,293.1499938964844,293.1499938964844,279.6499938964844,41098.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.66585809388198e-05,0.42091104388237,6.951553048473169e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.233908839523792e-05,0.0,36.00386428833008,1895.4371337890625,0.0,0.0,0.3349162340164184,1.0,0.0,3.0,1.0,0.0
17913660,301.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.87384033203125,0.9990000128746032,1.0,0.4998946487903595,300.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87384033203125,0.9990000128746032,1.0,0.5264131426811218,300.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87384033203125,0.9990000128746032,1.0,0.388806939125061,300.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.87384033203125,0.9990000128746032,1.0,0.5264131426811218,300.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87384033203125,0.9990000128746032,1.0,2.497077226638794,291.8052673339844,284.95001220703125,298.77899169921875,294.2089233398437,300.3721923828125,300.8587341308594,291.3675537109375,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.33673095703125,0.0004159402160439,5.336315155029297,-1.235143542289734,1.0,1.0,0.0,256.7402038574219,410.0,64292.01953125,0.0,12780.625,1.0,278.50244140625,284.20294189453125,294.8709716796875,295.04473876953125,293.1499938964844,293.1499938964844,279.6499938964844,10780.2353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2715814113616943,1.5413320064544678,1.0789014481815685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.65625,0.0,107.35784149169922,1895.4371337890625,0.0,0.0,0.4195496737957001,1.0,0.0,3.0,1.0,0.0
17913720,300.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.9990000128746032,1.0,0.5272905230522156,300.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.9990000128746032,1.0,0.5552623271942139,300.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.9990000128746032,1.0,0.4101148843765259,300.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.9990000128746032,1.0,0.5552623271942139,299.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.9990000128746032,1.0,2.633925437927246,290.1123046875,284.95001220703125,298.80712890625,294.206787109375,300.0072326660156,300.3599853515625,290.08599853515625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629823684692383,8.38357736938633e-05,5.629740238189697,-1.2687039375305176,1.0,1.0,0.0,289.0315246582031,410.0,71950.953125,0.0,13372.13671875,1.0,279.2143859863281,287.4140930175781,297.2301330566406,299.4230651855469,293.1499938964844,293.1499938964844,279.3500061035156,10181.3408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.018763218075037,1.0,0.0,0.0,2.1247005462646484,2.128889322280884,3.012235083588166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.29296875,0.0,294.4820251464844,1895.4371337890625,0.0,0.0,0.5359699130058289,1.0,0.0,3.0,1.0,0.0
17913780,300.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5563659667969,0.9990000128746032,1.0,0.5317615270614624,299.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5563659667969,0.9990000128746032,1.0,0.559970498085022,299.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5563659667969,0.9990000128746032,1.0,0.4135922789573669,299.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5563659667969,0.9990000128746032,1.0,0.559970498085022,299.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5563659667969,0.9990000128746032,1.0,2.6562588214874268,289.5519104003906,284.95001220703125,298.8344421386719,294.2040710449219,299.7080078125,299.9635009765625,289.5293273925781,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677653789520264,2.70176478807116e-05,5.677626609802246,-1.2741519212722778,1.0,1.0,0.0,294.48681640625,410.0,77674.2734375,0.0,13463.056640625,1.0,279.31072998046875,286.8534851074219,300.0996398925781,303.59130859375,293.1499938964844,293.1499938964844,279.3500061035156,14044.4990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783942103385925,1.0,0.0,0.0,2.4961864948272705,2.496220827102661,4.157644752922353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.30078125,0.0,476.1056213378906,1895.4371337890625,0.0,444.8995971679688,0.624725878238678,1.0,0.0,3.0,1.0,0.0
17913840,299.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08758544921875,0.9990000128746032,1.0,0.5324249863624573,299.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.08758544921875,0.9990000128746032,1.0,0.5606691837310791,299.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08758544921875,0.9990000128746032,1.0,0.4141083359718323,299.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.08758544921875,0.9990000128746032,1.0,0.5606691837310791,299.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08758544921875,0.9990000128746032,1.0,2.6595730781555176,289.0840759277344,284.95001220703125,298.8609313964844,294.20074462890625,299.4764404296875,299.6564636230469,289.0662841796875,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684750556945801,1.8509641449782063e-05,5.684731960296631,-1.2749056816101074,1.0,1.0,0.0,295.3059387207031,410.0,81781.6171875,0.0,13476.39453125,1.0,279.339599609375,286.3873596191406,299.90362548828125,305.1396789550781,293.1499938964844,293.1499938964844,279.04998779296875,17708.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555968165397644,1.0,0.0,0.0,2.8029086589813232,2.8029227256774902,5.242171141617291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13420.0302734375,0.0,674.0521240234375,1895.4371337890625,0.0,2074.064453125,0.6982978582382202,1.0,0.0,3.0,1.0,0.0
17913900,299.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9990000128746032,1.0,0.5325301885604858,299.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9990000128746032,1.0,0.5607799291610718,299.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9990000128746032,1.0,0.4141901433467865,299.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9990000128746032,1.0,0.5607799291610718,298.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.9990000128746032,1.0,2.6600985527038574,288.6380615234375,284.95001220703125,298.8866271972656,294.19683837890625,299.29638671875,299.4164733886719,288.6213684082031,1.0,1.0,1.0,0.0,1.0,1.0,-5.685877799987793,1.7161411960842088e-05,5.685860633850098,-1.2750458717346191,1.0,1.0,0.0,295.4341125488281,410.0,85922.484375,0.0,13478.505859375,1.0,279.119140625,285.9179077148437,298.91357421875,304.94512939453125,293.1499938964844,293.1499938964844,279.04998779296875,21015.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776209354400635,1.0,0.0,0.0,3.0534911155700684,3.053507328033448,6.221379180715303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13414.1962890625,0.0,871.4788818359375,1895.4371337890625,0.0,3194.28125,0.7582926154136658,1.0,0.0,3.0,1.0,0.0
17913960,299.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.9990000128746032,1.0,0.5325182676315308,299.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.9990000128746032,1.0,0.5607673525810242,299.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.9990000128746032,1.0,0.4141808748245239,298.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.9990000128746032,1.0,0.5607673525810242,298.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.9990000128746032,1.0,2.660038948059082,288.3139953613281,284.95001220703125,298.9115600585937,294.1924133300781,299.15447998046875,299.2260131835937,288.3023376464844,1.0,1.0,1.0,0.0,0.9383932948112488,1.0,-5.685747623443604,1.7306216250290163e-05,5.68572998046875,-1.274979829788208,1.0,1.0,0.0,295.4241943359375,410.0,88325.5234375,0.0,13478.2666015625,1.0,279.06427001953125,285.59185791015625,298.1660461425781,304.23944091796875,293.1499938964844,293.1499938964844,278.75,23889.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934917151927948,1.0,0.0,0.0,3.255565643310547,3.2555837631225586,7.072064249769028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14053.1689453125,0.0,1056.20068359375,1895.4371337890625,0.0,3726.1279296875,0.8066015243530273,1.0,0.0,3.0,1.0,0.0
17914020,299.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9826965332031,0.9990000128746032,1.0,0.5324940085411072,298.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9826965332031,0.9990000128746032,1.0,0.5607418417930603,298.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9826965332031,0.9990000128746032,1.0,0.4141620099544525,298.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9826965332031,0.9990000128746032,1.0,0.5607418417930603,298.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9826965332031,0.9990000128746032,1.0,2.6599178314208984,287.98028564453125,284.95001220703125,298.93572998046875,294.1874694824219,299.034912109375,299.0646057128906,287.96832275390625,1.0,1.0,1.0,0.0,0.8767865896224976,1.0,-5.685487270355225,1.7610460417927243e-05,5.685469627380371,-1.2749156951904297,1.0,1.0,0.0,295.397705078125,410.0,91486.0703125,0.0,13477.7802734375,1.0,278.8110656738281,285.25787353515625,297.7478942871094,303.9333801269531,293.1499938964844,293.1499938964844,278.75,26315.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968265414237976,1.0,0.0,0.0,3.416862964630127,3.4168832302093506,7.790196718815423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13965.9404296875,0.0,1221.0965576171875,1895.4371337890625,0.0,4025.91259765625,0.8451171517372131,1.0,0.0,3.0,1.0,0.0
17914080,299.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.9990000128746032,1.0,0.5324535965919495,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.9990000128746032,1.0,0.5606992840766907,298.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.9990000128746032,1.0,0.4141305685043335,298.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.9990000128746032,1.0,0.5606992840766907,298.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75848388671875,0.9990000128746032,1.0,2.6597158908843994,287.7569274902344,284.95001220703125,298.959228515625,294.1820373535156,298.9394226074219,298.9344787597656,287.7491149902344,1.0,1.0,1.0,0.0,0.8151798844337463,1.0,-5.685053825378418,1.811752008507028e-05,5.685035705566406,-1.274807333946228,1.0,1.0,0.0,295.3536682128906,410.0,92928.3671875,0.0,13476.96875,1.0,278.7607421875,285.0526733398437,297.5002746582031,303.6365661621094,293.1499938964844,293.1499938964844,278.45001220703125,28319.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868810772895812,1.0,0.0,0.0,3.54457950592041,3.5446009635925293,8.383448744098132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14719.0830078125,0.0,1363.206298828125,1895.4371337890625,0.0,4188.24365234375,0.8755864500999451,1.0,0.0,3.0,1.0,0.0
17914140,299.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.9990000128746032,1.0,0.5323841571807861,298.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.9990000128746032,1.0,0.5606261491775513,298.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.9990000128746032,1.0,0.414076566696167,298.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.9990000128746032,1.0,0.5606261491775513,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.9990000128746032,1.0,2.6593692302703857,287.495361328125,284.95001220703125,298.9820251464844,294.1761169433594,298.8629455566406,298.8291015625,287.4864807128906,1.0,1.0,1.0,0.0,0.7535732388496399,1.0,-5.684309005737305,1.898759728646837e-05,5.684289932250977,-1.2746199369430542,1.0,1.0,0.0,295.2781982421875,410.0,95252.0546875,0.0,13475.576171875,1.0,278.5030822753906,284.7828063964844,297.3780822753906,303.6695556640625,293.1499938964844,293.1499938964844,278.45001220703125,29948.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645097255706787,3.645120143890381,8.865669087754213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14556.515625,0.0,1482.500732421875,1895.4371337890625,0.0,4300.0,0.8995499610900879,1.0,0.0,3.0,1.0,0.0
17914200,299.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.9990000128746032,1.0,0.5322613716125488,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.9990000128746032,1.0,0.5604968667030334,298.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.9990000128746032,1.0,0.4139810800552368,298.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.9990000128746032,1.0,0.5604968667030334,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.9990000128746032,1.0,2.6587557792663574,287.3367919921875,284.95001220703125,299.0041809082031,294.1697692871094,298.8012084960937,298.7429504394531,287.3313903808594,1.0,1.0,1.0,0.0,0.6919665336608887,1.0,-5.6829915046691895,2.0525958461803384e-05,5.682971000671387,-1.2742860317230225,1.0,1.0,0.0,295.1448974609375,410.0,95954.4765625,0.0,13473.111328125,1.0,278.4583740234375,284.63409423828125,297.3214416503906,303.5675048828125,293.1499938964844,293.1499938964844,278.1499938964844,31255.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72382116317749,3.7238450050354,9.252751738131336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15339.26171875,0.0,1580.6441650390625,1895.4371337890625,0.0,4300.0,0.918307602405548,1.0,0.0,3.0,1.0,0.0
17914260,298.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167907714844,0.9990000128746032,1.0,0.531521201133728,298.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167907714844,0.9990000128746032,1.0,0.5597174167633057,298.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167907714844,0.9990000128746032,1.0,0.4134053587913513,298.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167907714844,0.9990000128746032,1.0,0.5597174167633057,298.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167907714844,0.9990000128746032,1.0,2.6550583839416504,287.11529541015625,284.95001220703125,299.02569580078125,294.1629638671875,298.7509155273437,298.6718444824219,287.10791015625,1.0,1.0,1.0,0.0,0.5535731911659241,1.0,-5.675041198730469,2.97121805488132e-05,5.675011157989502,-1.271878361701965,1.0,1.0,0.0,294.37939453125,410.0,97744.078125,0.0,13458.2236328125,1.0,278.1986389160156,284.3982238769531,297.3309936523437,303.7344055175781,293.1499938964844,293.1499938964844,278.1499938964844,32295.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78524661064148,3.785271406173706,9.56052303990873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15106.509765625,0.0,1660.161376953125,1895.4371337890625,0.0,4300.0,0.9329373240470886,1.0,0.0,3.0,1.0,0.0
17914320,298.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786376953125,0.9990000128746032,1.0,0.5287259221076965,298.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786376953125,0.9990000128746032,1.0,0.556773841381073,298.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786376953125,0.9990000128746032,1.0,0.4112312793731689,298.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786376953125,0.9990000128746032,1.0,0.556773841381073,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786376953125,0.9990000128746032,1.0,2.6410953998565674,286.97760009765625,284.95001220703125,299.0466003417969,294.1557922363281,298.7096252441406,298.61260986328125,286.97235107421875,1.0,1.0,1.0,0.0,0.4151799082756042,1.0,-5.6450300216674805,6.430612120311707e-05,5.644966125488281,-1.2632594108581543,1.0,1.0,0.0,291.453369140625,410.0,97817.5546875,0.0,13401.55078125,1.0,278.1572265625,284.27197265625,297.32769775390625,303.69293212890625,293.1499938964844,293.1499938964844,278.1499938964844,33116.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8330368995666495,3.833062171936035,9.803458169699295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14985.3134765625,0.0,1723.8394775390625,1895.4371337890625,0.0,4300.0,0.9443158507347108,1.0,0.0,3.0,1.0,0.0
17914380,298.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.9990000128746032,1.0,0.5186989307403564,298.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.9990000128746032,1.0,0.5462149381637573,298.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.9990000128746032,1.0,0.4034324884414673,298.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.9990000128746032,1.0,0.5462149381637573,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.9990000128746032,1.0,2.591008424758911,286.8311767578125,284.95001220703125,299.0669250488281,294.1482238769531,298.678466796875,298.5672302246094,286.8232727050781,1.0,1.0,1.0,0.0,0.276786595582962,1.0,-5.537415027618408,0.0001860865741036,5.537228584289551,-1.2326710224151611,1.0,1.0,0.0,281.05078125,410.0,96926.0,0.0,13192.7236328125,1.0,278.15106201171875,284.1572265625,297.31494140625,303.6360168457031,293.1499938964844,293.1499938964844,278.1499938964844,33759.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8701226711273193,3.8701484203338623,9.994078027375508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14820.34375,0.0,1774.3612060546875,1895.4371337890625,0.0,4300.0,0.9531434178352356,1.0,0.0,3.0,1.0,0.0
17914440,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53375244140625,0.9990000128746032,1.0,0.4794793128967285,298.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53375244140625,0.9990000128746032,1.0,0.5049148201942444,298.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53375244140625,0.9990000128746032,1.0,0.3729283511638641,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53375244140625,0.9990000128746032,1.0,0.5049148201942444,297.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53375244140625,0.9990000128746032,1.0,2.3950984477996826,286.5287170410156,284.95001220703125,299.0867004394531,294.14031982421875,298.6552429199219,298.5370178222656,286.5005798339844,1.0,1.0,1.0,0.0,0.138393297791481,1.0,-5.116435527801514,0.0006261133821681,5.115809440612793,-1.0923757553100586,1.0,1.0,0.0,243.9975128173828,410.0,93384.015625,0.0,12310.90625,1.0,278.150146484375,283.94415283203125,297.29266357421875,303.507080078125,293.1499938964844,293.1499938964844,278.1499938964844,34263.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8988749980926514,3.898901224136353,1.0143127155970433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14327.865234375,0.0,1814.20263671875,1895.4371337890625,0.0,4300.0,0.9599860310554504,1.0,0.0,3.0,1.0,0.0
17914500,299.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.3986510038375854,1.0,0.0013402481563389,298.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.3986510038375854,1.0,0.0014113457873463,298.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.3986510038375854,1.0,0.0010424152715131,298.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.3986510038375854,1.0,0.0014113457873463,298.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.3986510038375854,1.0,0.0066948169842362,284.19775390625,284.95001220703125,299.10595703125,294.1320495605469,298.68218994140625,298.5800476074219,281.9815979003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0141717856749892,0.0035679454449564,0.0106038404628634,-0.0138733591884374,0.3004826009273529,0.3004826009273529,0.0,0.0470105744898319,410.0,12222.3623046875,0.0,39.84673309326172,1.0,278.1500244140625,279.40545654296875,297.070556640625,301.06182861328125,293.1499938964844,293.1499938964844,278.1499938964844,117832.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922739267349244,1.0,0.0,0.0,2.5751051902771,2.575134754180908,4.424694566296239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.6591796875,0.0,1065.8060302734375,1895.4371337890625,0.0,4234.46630859375,0.6846493482589722,1.0,0.0,3.0,1.0,0.0
17914560,299.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.3787984251976013,1.0,0.0006698149372823,299.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.3787984251976013,1.0,0.0007053473964333,299.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.3787984251976013,1.0,0.0005209671799093,298.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.3787984251976013,1.0,0.0007053473964333,298.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202819824219,0.3787984251976013,1.0,0.0033458643592894,284.15631103515625,284.95001220703125,299.1247253417969,294.1235046386719,298.7098999023437,298.6254272460937,279.7274475097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380049921572,0.0035690052900463,0.0035689999349415,-0.0137294940650463,0.0151958959177136,0.0151958959177136,0.0,-0.0476856157183647,410.0,2953.4267578125,0.0,19.918413162231445,1.0,278.1500244140625,279.6498107910156,296.1792297363281,297.4522705078125,293.1499938964844,293.1499938964844,278.45001220703125,87250.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538598418235779,1.0,0.0,0.0,0.4325265288352966,0.4588134288787842,1.2483000411123156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,984.4307250976562,0.0,84.83663177490234,1895.4371337890625,0.0,2971.43505859375,0.4730202555656433,1.0,0.0,3.0,1.0,0.0
17914620,300.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.3787983357906341,1.0,0.0006698202341794,299.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.3787983357906341,1.0,0.0007053529843688,299.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.3787983357906341,1.0,0.0005209713126532,299.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.3787983357906341,1.0,0.0007053529843688,299.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.3787983357906341,1.0,0.0033458909019827,284.1066589355469,284.95001220703125,299.1430053710937,294.1146545410156,298.736083984375,298.6695861816406,279.1451416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380054578185,0.0035690055228769,0.0035690001677721,-0.0137423016130924,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0477929599583148,410.0,960.3726196289062,0.0,19.91842460632324,1.0,278.1749572753906,279.7236328125,295.54937744140625,296.0422058105469,293.1499938964844,293.1499938964844,278.45001220703125,60557.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635358333587646,1.0,0.0,0.0,0.0016403840854763,0.3857605159282684,3.1106648507028816e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.331450691097416e-05,0.0,48.30994415283203,1895.4371337890625,0.0,1335.7314453125,0.3958111405372619,1.0,0.0,3.0,1.0,0.0
17914680,300.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22808837890625,0.378798246383667,1.0,0.0006698255310766,299.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22808837890625,0.378798246383667,1.0,0.0007053585723042,299.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22808837890625,0.378798246383667,1.0,0.0005209754453971,299.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22808837890625,0.378798246383667,1.0,0.0007053585723042,299.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22808837890625,0.378798246383667,1.0,0.0033459172118455,284.0465087890625,284.95001220703125,299.16082763671875,294.10552978515625,298.7618103027344,298.71160888671875,278.96551513671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380077861249,0.0035690064541995,0.0035690013319253,-0.0138010149821639,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0482851602137088,410.0,487.9860534667969,0.0,19.91844367980957,1.0,278.1745910644531,279.7240295410156,295.1932678222656,295.4060974121094,293.1499938964844,293.1499938964844,278.75,47904.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529426693916321,1.0,0.0,0.0,4.276460822438821e-05,0.4345819354057312,8.109436516398616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.28881830885075e-05,0.0,43.27371597290039,1895.4371337890625,0.0,381.6224365234375,0.3586432635784149,1.0,0.0,3.0,1.0,0.0
17914740,300.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.378798097372055,1.0,0.0006698308279737,300.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.378798097372055,1.0,0.000705364102032,300.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.378798097372055,1.0,0.0005209795199334,299.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.378798097372055,1.0,0.000705364102032,299.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.378798097372055,1.0,0.0033459437545388,283.9765930175781,284.95001220703125,299.17822265625,294.09619140625,298.7870178222656,298.7518310546875,278.905029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380119770765,0.0035690085496753,0.0035690031945705,-0.0139100551605224,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0491992719471454,410.0,293.4175109863281,0.0,19.918466567993164,1.0,278.1744079589844,279.7240295410156,295.0592346191406,295.1288452148437,293.1499938964844,293.1499938964844,278.75,41945.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2407182157039642,1.0,0.0,0.0,3.725171700352803e-05,0.4536303281784057,7.064029266048988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2730618588393554e-05,0.0,39.68470764160156,1895.4371337890625,0.0,0.0,0.3394815325736999,1.0,0.0,3.0,1.0,0.0
17914800,301.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.3787979185581207,1.0,0.0006698361830785,300.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.3787979185581207,1.0,0.0007053697481751,300.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.3787979185581207,1.0,0.0005209836526773,300.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.3787979185581207,1.0,0.0007053697481751,299.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.3787979185581207,1.0,0.0033459702972322,283.8979797363281,284.95001220703125,299.1952209472656,294.08660888671875,298.81170654296875,298.79052734375,278.8941650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380180306732,0.0035690115764737,0.0035690062213689,-0.0140733970329165,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0505686253309249,410.0,213.4361572265625,0.0,19.91849708557129,1.0,278.1742248535156,279.7240295410156,295.0083923339844,295.0440979003906,293.1499938964844,293.1499938964844,279.04998779296875,38996.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0312205906957387,1.0,0.0,0.0,3.463321991148405e-05,0.4681983292102813,6.567484728790818e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.267147232894786e-05,0.0,38.17536544799805,1895.4371337890625,0.0,0.0,0.3297457993030548,1.0,0.0,3.0,1.0,0.0
17914860,300.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9974365234375,0.9990000128746032,1.0,0.4998665750026703,300.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9974365234375,0.9990000128746032,1.0,0.5263835787773132,300.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9974365234375,0.9990000128746032,1.0,0.3887851238250732,300.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9974365234375,0.9990000128746032,1.0,0.5263835787773132,299.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9974365234375,0.9990000128746032,1.0,2.4969370365142822,291.9167785644531,284.95001220703125,299.2118530273437,294.07684326171875,300.22052001953125,300.5285339355469,291.4087829589844,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336798191070557,0.0004159508971497,5.336382389068604,-1.2353355884552002,1.0,1.0,0.0,256.7206420898437,410.0,60715.2109375,0.0,12779.9931640625,1.0,278.2845153808594,285.1301574707031,294.97235107421875,295.24005126953125,293.1499938964844,293.1499938964844,279.04998779296875,10676.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2331671714782717,1.5270538330078125,1.0146992224235873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.68603515625,0.0,102.80480194091795,1895.4371337890625,0.0,0.0,0.4141370356082916,1.0,0.0,3.0,1.0,0.0
17914920,300.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.9990000128746032,1.0,0.5272932648658752,299.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.9990000128746032,1.0,0.5552651882171631,299.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.9990000128746032,1.0,0.410116970539093,299.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.9990000128746032,1.0,0.5552651882171631,299.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.9990000128746032,1.0,2.633938789367676,289.63037109375,284.95001220703125,299.2281494140625,294.0668640136719,299.9209899902344,300.12548828125,289.5997619628906,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629851818084717,8.38367996038869e-05,5.629768371582031,-1.2688697576522827,1.0,1.0,0.0,289.0191955566406,410.0,71435.2578125,0.0,13372.19140625,1.0,278.75860595703125,287.0279846191406,297.50439453125,299.7771301269531,293.1499938964844,293.1499938964844,278.75,10004.7080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0919326469302177,1.0,0.0,0.0,2.1061573028564453,2.1112594604492188,2.959885989639588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.5380859375,0.0,287.031005859375,1895.4371337890625,0.0,0.0,0.5316246747970581,1.0,0.0,3.0,1.0,0.0
17914980,300.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106506347656,0.9990000128746032,1.0,0.5317646265029907,299.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106506347656,0.9990000128746032,1.0,0.5599737763404846,299.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106506347656,0.9990000128746032,1.0,0.4135947227478027,299.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106506347656,0.9990000128746032,1.0,0.5599737763404846,299.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106506347656,0.9990000128746032,1.0,2.6562745571136475,289.00604248046875,284.95001220703125,299.244140625,294.0567626953125,299.6614685058594,299.78436279296875,288.9828186035156,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.6776862144470215,2.701817538763862e-05,5.677659034729004,-1.274341344833374,1.0,1.0,0.0,294.47265625,410.0,77317.71875,0.0,13463.1201171875,1.0,278.7560119628906,286.3212890625,299.94921875,303.7073059082031,293.1499938964844,293.1499938964844,278.75,13874.3466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357300639152527,1.0,0.0,0.0,2.481019258499145,2.481056928634644,4.10727380995013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.552734375,0.0,467.4806213378906,1895.4371337890625,0.0,629.591064453125,0.6210840344429016,1.0,0.0,3.0,1.0,0.0
17915040,299.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362854003906,0.9990000128746032,1.0,0.5324286818504333,299.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362854003906,0.9990000128746032,1.0,0.5606729984283447,299.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362854003906,0.9990000128746032,1.0,0.4141111671924591,299.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362854003906,0.9990000128746032,1.0,0.5606729984283447,298.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362854003906,0.9990000128746032,1.0,2.6595914363861084,288.53277587890625,284.95001220703125,299.25982666015625,294.0465393066406,299.46173095703125,299.52166748046875,288.5150756835937,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684788227081299,1.851013803388924e-05,5.684769630432129,-1.2751249074935913,1.0,1.0,0.0,295.28955078125,410.0,81763.9921875,0.0,13476.46875,1.0,278.7516174316406,285.8318176269531,299.5653686523437,304.90948486328125,293.1499938964844,293.1499938964844,278.45001220703125,17550.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821999788284302,1.0,0.0,0.0,2.790421962738037,2.790436029434204,5.195568633098446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13536.67578125,0.0,665.0836791992188,1895.4371337890625,0.0,2309.914794921875,0.6953056454658508,1.0,0.0,3.0,1.0,0.0
17915100,299.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.9990000128746032,1.0,0.5325345396995544,299.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.9990000128746032,1.0,0.5607845187187195,299.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.9990000128746032,1.0,0.4141935110092163,299.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.9990000128746032,1.0,0.5607845187187195,298.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.9990000128746032,1.0,2.660120248794556,288.0890808105469,284.95001220703125,299.2752380371094,294.03619384765625,299.2997741699219,299.3080749511719,288.07257080078125,1.0,1.0,1.0,0.0,1.0,1.0,-5.6859211921691895,1.7161964933620766e-05,5.685904026031494,-1.2752994298934937,1.0,1.0,0.0,295.4151611328125,410.0,86072.2421875,0.0,13478.5927734375,1.0,278.5223388671875,285.3557434082031,298.6192626953125,304.6557922363281,293.1499938964844,293.1499938964844,278.45001220703125,20876.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927593231201172,1.0,0.0,0.0,3.043360471725464,3.043376445770264,6.180165996738651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13564.9482421875,0.0,862.8335571289062,1895.4371337890625,0.0,3336.0029296875,0.7558690309524536,1.0,0.0,3.0,1.0,0.0
17915160,299.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.77227783203125,0.9990000128746032,1.0,0.5325201153755188,299.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77227783203125,0.9990000128746032,1.0,0.5607693195343018,298.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.77227783203125,0.9990000128746032,1.0,0.4141823351383209,298.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77227783203125,0.9990000128746032,1.0,0.5607693195343018,298.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77227783203125,0.9990000128746032,1.0,2.660048246383667,287.77001953125,284.95001220703125,299.2904052734375,294.0257568359375,299.1695556640625,299.135498046875,287.7586364746094,1.0,1.0,1.0,0.0,0.9285156726837158,1.0,-5.685766220092773,1.7343516446999274e-05,5.68574857711792,-1.2752617597579956,1.0,1.0,0.0,295.3993225097656,410.0,88601.015625,0.0,13478.3046875,1.0,278.4649658203125,285.0287170410156,297.927978515625,303.99871826171875,293.1499938964844,293.1499938964844,278.1499938964844,23770.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462268352508544,1.0,0.0,0.0,3.2474377155303955,3.2474558353424072,7.03679575053684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14262.04296875,0.0,1048.3095703125,1895.4371337890625,0.0,3828.907470703125,0.8046596050262451,1.0,0.0,3.0,1.0,0.0
