time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915220,299.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.9990000128746032,1.0,0.5324890613555908,298.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.9990000128746032,1.0,0.5607366561889648,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.9990000128746032,1.0,0.4141581654548645,298.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.9990000128746032,1.0,0.5607366561889648,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.9990000128746032,1.0,2.659893274307251,287.4457397460937,284.95001220703125,299.3053894042969,294.0152282714844,299.0655517578125,298.9968566894531,287.4342956542969,1.0,1.0,1.0,0.0,0.8570313453674316,1.0,-5.685432434082031,1.7741278497851454e-05,5.685414791107178,-1.2752158641815186,1.0,1.0,0.0,295.36187744140625,410.0,91569.9140625,0.0,13477.681640625,1.0,278.2113952636719,284.6756591796875,297.5404968261719,303.730712890625,293.1499938964844,293.1499938964844,278.1499938964844,26215.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780739545822144,1.0,0.0,0.0,3.41040301322937,3.410423040390014,7.760768312436994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14157.97265625,0.0,1214.1837158203125,1895.4371337890625,0.0,4111.95849609375,0.8435753583908081,1.0,0.0,3.0,1.0,0.0
17915280,299.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.9990000128746032,1.0,0.5324317216873169,298.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.9990000128746032,1.0,0.5606762766838074,298.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.9990000128746032,1.0,0.4141135811805725,298.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.9990000128746032,1.0,0.5606762766838074,298.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.9990000128746032,1.0,2.659606695175171,287.2342224121094,284.95001220703125,299.3201599121094,294.00469970703125,298.9820861816406,298.8847351074219,287.22686767578125,1.0,1.0,1.0,0.0,0.7855470776557922,1.0,-5.684816837310791,1.8468606867827475e-05,5.684798717498779,-1.2750989198684692,1.0,1.0,0.0,295.2958068847656,410.0,92947.34375,0.0,13476.53125,1.0,278.1607666015625,284.4620361328125,297.30535888671875,303.4475402832031,293.1499938964844,293.1499938964844,278.1499938964844,28237.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959244132041932,1.0,0.0,0.0,3.539490938186645,3.5395123958587646,8.35939601984137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14145.353515625,0.0,1357.34375,1895.4371337890625,0.0,4265.53369140625,0.8743728995323181,1.0,0.0,3.0,1.0,0.0
17915340,299.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9990000128746032,1.0,0.5323219299316406,298.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9990000128746032,1.0,0.5605606436729431,298.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9990000128746032,1.0,0.4140281677246094,298.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9990000128746032,1.0,0.5605606436729431,298.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9990000128746032,1.0,2.6590583324432373,287.0853576660156,284.95001220703125,299.33477783203125,293.9941101074219,298.91729736328125,298.7968139648437,287.07977294921875,1.0,1.0,1.0,0.0,0.7140627503395081,1.0,-5.683638572692871,1.9852526747854427e-05,5.683619022369385,-1.2748372554779053,1.0,1.0,0.0,295.1730651855469,410.0,93845.7421875,0.0,13474.3271484375,1.0,278.1517639160156,284.3292236328125,297.18377685546875,303.2984619140625,293.1499938964844,293.1499938964844,278.1499938964844,29882.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641108989715576,3.641131639480591,8.846278660712414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14213.1591796875,0.0,1477.6397705078125,1895.4371337890625,0.0,4300.0,0.89859938621521,1.0,0.0,3.0,1.0,0.0
17915400,299.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9990000128746032,1.0,0.532103419303894,298.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9990000128746032,1.0,0.5603305101394653,298.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9990000128746032,1.0,0.4138582050800323,298.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9990000128746032,1.0,0.5603305101394653,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9990000128746032,1.0,2.6579668521881104,286.9691467285156,284.95001220703125,299.3492431640625,293.9835510253906,298.8675231933594,298.7283020019531,286.9646911621094,1.0,1.0,1.0,0.0,0.6425784230232239,1.0,-5.681293964385986,2.2595339032704945e-05,5.681271553039551,-1.2742706537246704,1.0,1.0,0.0,294.9332580566406,410.0,94395.0,0.0,13469.9384765625,1.0,278.1502990722656,284.2272644042969,297.14697265625,303.2551574707031,293.1499938964844,293.1499938964844,278.1499938964844,31203.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720703601837158,3.720727443695069,9.237265885531088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14279.85546875,0.0,1576.6776123046875,1895.4371337890625,0.0,4300.0,0.9175649881362916,1.0,0.0,3.0,1.0,0.0
17915460,299.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.9990000128746032,1.0,0.5320761203765869,298.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.9990000128746032,1.0,0.5603017807006836,298.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.9990000128746032,1.0,0.4138369560241699,298.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.9990000128746032,1.0,0.5603017807006836,298.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.9990000128746032,1.0,2.657830238342285,286.87744140625,284.95001220703125,299.3636169433594,293.9729919433594,298.8295288085937,298.6750183105469,286.8739318847656,1.0,1.0,1.0,0.0,0.6401018500328064,1.0,-5.681004047393799,2.2979411369306035e-05,5.680981159210205,-1.2744091749191284,1.0,1.0,0.0,294.8833923339844,410.0,94739.6484375,0.0,13469.388671875,1.0,278.1500549316406,284.1462097167969,297.1343994140625,303.2523498535156,293.1499938964844,293.1499938964844,278.1499938964844,32253.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782817840576172,3.7828426361083984,9.548258503855322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14326.09765625,0.0,1656.9677734375,1895.4371337890625,0.0,4300.0,0.932358980178833,1.0,0.0,3.0,1.0,0.0
17915520,298.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041687011719,0.9990000128746032,1.0,0.5320653915405273,298.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041687011719,0.9990000128746032,1.0,0.5602904558181763,298.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041687011719,0.9990000128746032,1.0,0.4138286411762237,298.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041687011719,0.9990000128746032,1.0,0.5602904558181763,298.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041687011719,0.9990000128746032,1.0,2.6577768325805664,286.8036193847656,284.95001220703125,299.3778991699219,293.96246337890625,298.8005065917969,298.63336181640625,286.8007507324219,1.0,1.0,1.0,0.0,0.6376252770423889,1.0,-5.680889129638672,2.3123673599911854e-05,5.68086576461792,-1.2744271755218506,1.0,1.0,0.0,294.8671875,410.0,94929.5625,0.0,13469.173828125,1.0,278.1500244140625,284.0804748535156,297.1282653808594,303.2567749023437,293.1499938964844,293.1499938964844,278.1499938964844,33083.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8311498165130615,3.8311750888824463,9.79380729404511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14351.0615234375,0.0,1721.2945556640625,1895.4371337890625,0.0,4300.0,0.9438665509223938,1.0,0.0,3.0,1.0,0.0
17915580,298.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.9990000128746032,1.0,0.5320543646812439,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.9990000128746032,1.0,0.5602788925170898,298.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.9990000128746032,1.0,0.4138200581073761,298.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.9990000128746032,1.0,0.5602788925170898,297.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.9990000128746032,1.0,2.657721757888794,286.7431640625,284.95001220703125,299.3921203613281,293.9520263671875,298.7784423828125,298.6007080078125,286.7408142089844,1.0,1.0,1.0,0.0,0.6351487040519714,1.0,-5.6807708740234375,2.3271624741028063e-05,5.6807475090026855,-1.2744439840316772,1.0,1.0,0.0,294.8507385253906,410.0,95006.5859375,0.0,13468.9521484375,1.0,278.1499938964844,284.0262451171875,297.1228942871094,303.25762939453125,293.1499938964844,293.1499938964844,278.1499938964844,33734.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8686790466308594,3.8687047958374015,9.986623581426102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14358.033203125,0.0,1772.37646484375,1895.4371337890625,0.0,4300.0,0.9527997970581056,1.0,0.0,3.0,1.0,0.0
17915640,298.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.9990000128746032,1.0,0.5320430397987366,298.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.9990000128746032,1.0,0.5602669715881348,298.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.9990000128746032,1.0,0.4138112664222717,298.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.9990000128746032,1.0,0.5602669715881348,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.9990000128746032,1.0,2.657665252685547,286.6930847167969,284.95001220703125,299.40631103515625,293.941650390625,298.76171875,298.574951171875,286.69110107421875,1.0,1.0,1.0,0.0,0.632672131061554,1.0,-5.680649280548096,2.3423366656061265e-05,5.680625915527344,-1.2744591236114502,1.0,1.0,0.0,294.833984375,410.0,95002.1796875,0.0,13468.724609375,1.0,278.1499938964844,283.9809265136719,297.11669921875,303.25274658203125,293.1499938964844,293.1499938964844,278.1499938964844,34244.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.89782452583313,3.897850751876831,1.0137663366549532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14351.4375,0.0,1812.7369384765625,1895.4371337890625,0.0,4300.0,0.9597359895706176,1.0,0.0,3.0,1.0,0.0
17915700,298.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9990000128746032,1.0,0.5320314168930054,298.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9990000128746032,1.0,0.560254693031311,298.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9990000128746032,1.0,0.4138021767139435,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9990000128746032,1.0,0.560254693031311,297.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9990000128746032,1.0,2.657606840133667,286.6512145996094,284.95001220703125,299.4205017089844,293.9313659667969,298.7492370605469,298.5547180175781,286.6495361328125,1.0,1.0,1.0,0.0,0.6301955580711365,1.0,-5.680523872375488,2.3578993932460435e-05,5.680500507354736,-1.2744719982147217,1.0,1.0,0.0,294.8170166015625,410.0,94937.9921875,0.0,13468.490234375,1.0,278.1499938964844,283.94268798828125,297.10943603515625,303.2425842285156,293.1499938964844,293.1499938964844,278.1499938964844,34641.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.920311689376831,3.9203383922576895,1.025497226692096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14334.720703125,0.0,1844.292236328125,1895.4371337890625,0.0,4300.0,0.9650869369506836,1.0,0.0,3.0,1.0,0.0
17915760,298.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.9990000128746032,1.0,0.5320193767547607,298.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.9990000128746032,1.0,0.5602419972419739,298.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.9990000128746032,1.0,0.4137928485870361,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.9990000128746032,1.0,0.5602419972419739,297.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.9990000128746032,1.0,2.6575469970703125,286.6157531738281,284.95001220703125,299.4347229003906,293.9212341308594,298.74005126953125,298.5387268066406,286.6143493652344,1.0,1.0,1.0,0.0,0.627718985080719,1.0,-5.680394649505615,2.3738612071610987e-05,5.680371284484863,-1.274482011795044,1.0,1.0,0.0,294.79986572265625,410.0,94831.7578125,0.0,13468.248046875,1.0,278.1499938964844,283.9100341796875,297.1011962890625,303.228271484375,293.1499938964844,293.1499938964844,278.1499938964844,34948.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9376699924468994,3.937696695327759,1.0345986538595753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14310.8662109375,0.0,1868.899169921875,1895.4371337890625,0.0,4300.0,0.9692168235778807,1.0,0.0,3.0,1.0,0.0
17915820,298.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,1.0,0.5320069789886475,298.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,1.0,0.5602290034294128,298.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,1.0,0.4137832224369049,298.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,1.0,0.5602290034294128,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,1.0,2.657485008239746,286.5853271484375,284.95001220703125,299.448974609375,293.9112243652344,298.7334289550781,298.5260009765625,286.5841064453125,1.0,1.0,1.0,0.0,0.6252424716949463,1.0,-5.680262088775635,2.3902332031866536e-05,5.680237770080566,-1.2744886875152588,1.0,1.0,0.0,294.78253173828125,410.0,94696.7890625,0.0,13467.9990234375,1.0,278.1499938964844,283.8817138671875,297.09228515625,303.2109680175781,293.1499938964844,293.1499938964844,278.1499938964844,35187.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9511117935180655,3.951138734817505,1.0416741815788555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14282.1865234375,0.0,1888.10400390625,1895.4371337890625,0.0,4300.0,0.9724146723747252,1.0,0.0,3.0,1.0,0.0
17915880,298.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9990000128746032,1.0,0.5319942235946655,298.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9990000128746032,1.0,0.5602155327796936,298.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9990000128746032,1.0,0.4137732982635498,298.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9990000128746032,1.0,0.5602155327796936,297.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591125488281,0.9990000128746032,1.0,2.657421350479126,286.55889892578125,284.95001220703125,299.4633178710937,293.9013977050781,298.7288513183594,298.5158996582031,286.5578308105469,1.0,1.0,1.0,0.0,0.6227658987045288,1.0,-5.680124759674072,2.4070268409559503e-05,5.680100917816162,-1.274491786956787,1.0,1.0,0.0,294.7650146484375,410.0,94542.6953125,0.0,13467.7431640625,1.0,278.1499938964844,283.8569030761719,297.0829162597656,303.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35373.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.961533784866333,3.961560964584351,1.0471768518982572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14250.3681640625,0.0,1903.0845947265625,1895.4371337890625,0.0,4300.0,0.9748939275741576,1.0,0.0,3.0,1.0,0.0
17915940,298.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360107421875,0.9990000128746032,1.0,0.5319810509681702,298.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360107421875,0.9990000128746032,1.0,0.5602017045021057,298.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360107421875,0.9990000128746032,1.0,0.4137630462646484,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360107421875,0.9990000128746032,1.0,0.5602017045021057,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360107421875,0.9990000128746032,1.0,2.657355546951294,286.53582763671875,284.95001220703125,299.4777526855469,293.8917541503906,298.7259216308594,298.5079040527344,286.534912109375,1.0,1.0,1.0,0.0,0.6202893257141113,1.0,-5.679983615875244,2.424253580102232e-05,5.679959297180176,-1.2744910717010498,1.0,1.0,0.0,294.7473449707031,410.0,94375.8046875,0.0,13467.478515625,1.0,278.1499938964844,283.8350524902344,297.0732421875,303.17095947265625,293.1499938964844,293.1499938964844,278.1499938964844,35516.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.969512701034546,3.969539880752564,1.0513992947380757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14216.529296875,0.0,1914.6068115234373,1895.4371337890625,0.0,4300.0,0.9767919182777404,1.0,0.0,3.0,1.0,0.0
17916000,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9990000128746032,1.0,0.5319675207138062,298.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9990000128746032,1.0,0.5601873993873596,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9990000128746032,1.0,0.4137524962425232,298.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9990000128746032,1.0,0.5601873993873596,297.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9990000128746032,1.0,2.657287836074829,286.515380859375,284.95001220703125,299.4923095703125,293.88232421875,298.7242736816406,298.5015563964844,286.5145568847656,1.0,1.0,1.0,0.0,0.6178127527236938,1.0,-5.679837703704834,2.44192542595556e-05,5.679813385009766,-1.2744863033294678,1.0,1.0,0.0,294.7295227050781,410.0,94202.2734375,0.0,13467.205078125,1.0,278.1499938964844,283.81549072265625,297.0634765625,303.1495056152344,293.1499938964844,293.1499938964844,278.1499938964844,35627.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.975701570510864,3.975728750228882,1.0546802968747215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14181.7421875,0.0,1923.5758056640625,1895.4371337890625,0.0,4300.0,0.9782639741897584,1.0,0.0,3.0,1.0,0.0
17916060,298.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4973449707031,0.9990000128746032,1.0,0.5319535136222839,298.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4973449707031,0.9990000128746032,1.0,0.5601726770401001,298.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4973449707031,0.9990000128746032,1.0,0.4137416183948517,298.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4973449707031,0.9990000128746032,1.0,0.5601726770401001,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4973449707031,0.9990000128746032,1.0,2.6572179794311523,286.4971923828125,284.95001220703125,299.50701904296875,293.87310791015625,298.7237548828125,298.4966125488281,286.4964599609375,1.0,1.0,1.0,0.0,0.6153361797332764,1.0,-5.679687976837158,2.460054929542821e-05,5.679663181304932,-1.274477481842041,1.0,1.0,0.0,294.7115478515625,410.0,94025.765625,0.0,13466.923828125,1.0,278.1499938964844,283.79791259765625,297.0536804199219,303.127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35711.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980435609817505,3.9804630279541016,1.0571935717962333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14146.65625,0.0,1930.4556884765625,1895.4371337890625,0.0,4300.0,0.979390025138855,1.0,0.0,3.0,1.0,0.0
17916120,298.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.9990000128746032,1.0,0.5319390892982483,298.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.9990000128746032,1.0,0.5601574778556824,298.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.9990000128746032,1.0,0.4137304127216339,298.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.9990000128746032,1.0,0.5601574778556824,297.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.9990000128746032,1.0,2.657145977020264,286.4808044433594,284.95001220703125,299.5219116210937,293.8641662597656,298.7240905761719,298.4927062988281,286.4801330566406,1.0,1.0,1.0,0.0,0.6128596067428589,1.0,-5.679533004760742,2.4786548237898387e-05,5.679508209228516,-1.2744646072387695,1.0,1.0,0.0,294.6933898925781,410.0,93849.59375,0.0,13466.6337890625,1.0,278.1499938964844,283.78192138671875,297.0439453125,303.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,35778.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984123706817627,3.984150886535645,1.0591534191917162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14111.841796875,0.0,1935.826416015625,1895.4371337890625,0.0,4300.0,0.9802671670913696,1.0,0.0,3.0,1.0,0.0
17916180,298.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659423828125,0.9990000128746032,1.0,0.5319242477416992,298.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659423828125,0.9990000128746032,1.0,0.5601418614387512,298.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659423828125,0.9990000128746032,1.0,0.4137188494205475,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659423828125,0.9990000128746032,1.0,0.5601418614387512,297.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659423828125,0.9990000128746032,1.0,2.657071828842163,286.4658203125,284.95001220703125,299.5369873046875,293.85546875,298.7251892089844,298.48974609375,286.4651794433594,1.0,1.0,1.0,0.0,0.6103830337524414,1.0,-5.679373741149902,2.497737114026677e-05,5.679348945617676,-1.2744477987289429,1.0,1.0,0.0,294.67498779296875,410.0,93704.4140625,0.0,13466.3359375,1.0,278.1499938964844,283.76904296875,297.0344543457031,303.0850830078125,293.1499938964844,293.1499938964844,278.1499938964844,35828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9869446754455566,3.986972093582153,1.0606539717628038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14082.548828125,0.0,1939.941650390625,1895.4371337890625,0.0,4300.0,0.980938196182251,1.0,0.0,3.0,1.0,0.0
17916240,298.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.9990000128746032,1.0,0.5319089889526367,298.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.9990000128746032,1.0,0.5601257681846619,298.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.9990000128746032,1.0,0.4137069880962372,298.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.9990000128746032,1.0,0.5601257681846619,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.9990000128746032,1.0,2.6569955348968506,286.4516906738281,284.95001220703125,299.55230712890625,293.8470764160156,298.7269287109375,298.4875183105469,286.4511108398437,1.0,1.0,1.0,0.0,0.6079065203666687,1.0,-5.679210186004639,2.517282337066717e-05,5.679184913635254,-1.27442729473114,1.0,1.0,0.0,294.65643310546875,410.0,93567.2265625,0.0,13466.0283203125,1.0,278.1499938964844,283.7575988769531,297.02545166015625,303.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,35868.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989128828048706,3.989156246185303,1.0618163059916697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14054.970703125,0.0,1943.1314697265625,1895.4371337890625,0.0,4300.0,0.9814576506614684,1.0,0.0,3.0,1.0,0.0
17916300,298.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.9990000128746032,1.0,0.5318933129310608,298.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.9990000128746032,1.0,0.5601092576980591,298.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.9990000128746032,1.0,0.4136947989463806,298.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.9990000128746032,1.0,0.5601092576980591,297.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43878173828125,0.9990000128746032,1.0,2.656917095184326,286.43865966796875,284.95001220703125,299.5679016113281,293.8389892578125,298.72918701171875,298.4859313964844,286.4381408691406,1.0,1.0,1.0,0.0,0.6054299473762512,1.0,-5.679041862487793,2.537287218729034e-05,5.679016590118408,-1.27440345287323,1.0,1.0,0.0,294.6376037597656,410.0,93433.203125,0.0,13465.712890625,1.0,278.1499938964844,283.74713134765625,297.01690673828125,303.0482482910156,293.1499938964844,293.1499938964844,278.1499938964844,35898.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990804672241211,3.990832090377808,1.0627087476677843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14028.3017578125,0.0,1945.5816650390625,1895.4371337890625,0.0,4300.0,0.9818562269210817,1.0,0.0,3.0,1.0,0.0
17916360,298.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9990000128746032,1.0,0.5318772196769714,298.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9990000128746032,1.0,0.5600923299789429,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9990000128746032,1.0,0.4136822819709778,298.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9990000128746032,1.0,0.5600923299789429,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9990000128746032,1.0,2.656836986541748,286.4266662597656,284.95001220703125,299.5837707519531,293.83123779296875,298.7319641113281,298.48486328125,286.4261779785156,1.0,1.0,1.0,0.0,0.6029533743858337,1.0,-5.678869247436523,2.557762672950048e-05,5.678843975067139,-1.2743765115737915,1.0,1.0,0.0,294.6185607910156,410.0,93305.6328125,0.0,13465.3896484375,1.0,278.1499938964844,283.7375793457031,297.0086975097656,303.031005859375,293.1499938964844,293.1499938964844,278.1499938964844,35921.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992097616195679,3.9921250343322754,1.0633973488438642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14002.900390625,0.0,1947.4730224609373,1895.4371337890625,0.0,4300.0,0.9821637272834778,1.0,0.0,3.0,1.0,0.0
17916420,298.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.9990000128746032,1.0,0.5318607091903687,298.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.9990000128746032,1.0,0.5600749850273132,298.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.9990000128746032,1.0,0.4136694669723511,298.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.9990000128746032,1.0,0.5600749850273132,297.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.9990000128746032,1.0,2.656754493713379,286.4155578613281,284.95001220703125,299.59991455078125,293.8238525390625,298.73516845703125,298.4843139648437,286.41510009765625,1.0,1.0,1.0,0.0,0.6004768013954163,1.0,-5.67869234085083,2.578719977464061e-05,5.678666591644287,-1.2743468284606934,1.0,1.0,0.0,294.5992126464844,410.0,93183.078125,0.0,13465.0576171875,1.0,278.1499938964844,283.7287292480469,297.0008239746094,303.01446533203125,293.1499938964844,293.1499938964844,278.1499938964844,35939.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993093967437744,3.99312162399292,1.063928266376024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13978.5625,0.0,1948.9317626953125,1895.4371337890625,0.0,4300.0,0.9824007153511048,1.0,0.0,3.0,1.0,0.0
17916480,298.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.9990000128746032,1.0,0.5318437814712524,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.9990000128746032,1.0,0.5600571632385254,298.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.9990000128746032,1.0,0.4136562943458557,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.9990000128746032,1.0,0.5600571632385254,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.9990000128746032,1.0,2.656669855117798,286.4052124023437,284.95001220703125,299.6164245605469,293.8168029785156,298.73876953125,298.4841613769531,286.40478515625,1.0,1.0,1.0,0.0,0.5980002284049988,1.0,-5.678511142730713,2.600170228106436e-05,5.678484916687012,-1.2743147611618042,1.0,1.0,0.0,294.5795288085937,410.0,93065.84375,0.0,13464.7177734375,1.0,278.1499938964844,283.7205505371094,296.9932861328125,302.99859619140625,293.1499938964844,293.1499938964844,278.1499938964844,35953.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993873357772827,3.993901014328003,1.064343678081059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13955.3251953125,0.0,1950.0732421875,1895.4371337890625,0.0,4300.0,0.9825860857963562,1.0,0.0,3.0,1.0,0.0
17916540,298.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9990000128746032,1.0,0.5318264961242676,298.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9990000128746032,1.0,0.5600388646125793,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9990000128746032,1.0,0.4136428236961365,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9990000128746032,1.0,0.5600388646125793,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9990000128746032,1.0,2.656583309173584,286.39569091796875,284.95001220703125,299.6332702636719,293.8101806640625,298.74273681640625,298.4844055175781,286.3952941894531,1.0,1.0,1.0,0.0,0.5955236554145813,1.0,-5.678325176239014,2.622125066409353e-05,5.6782989501953125,-1.2742805480957031,1.0,1.0,0.0,294.5595092773437,410.0,92954.390625,0.0,13464.369140625,1.0,278.1499938964844,283.7129821777344,296.98614501953125,302.9834899902344,293.1499938964844,293.1499938964844,278.1499938964844,35964.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99446177482605,3.9944894313812256,1.0646573400663328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13933.275390625,0.0,1950.935302734375,1895.4371337890625,0.0,4300.0,0.9827260375022888,1.0,0.0,3.0,1.0,0.0
17916600,298.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.9990000128746032,1.0,0.5318087339401245,298.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.9990000128746032,1.0,0.5600202083587646,298.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.9990000128746032,1.0,0.4136289954185486,298.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.9990000128746032,1.0,0.5600202083587646,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.9990000128746032,1.0,2.656494617462158,286.38677978515625,284.95001220703125,299.6505432128906,293.803955078125,298.7470703125,298.4849853515625,286.38641357421875,1.0,1.0,1.0,0.0,0.5930470824241638,1.0,-5.678134918212891,2.6445966796018183e-05,5.678108215332031,-1.2742444276809692,1.0,1.0,0.0,294.5390625,410.0,92848.5546875,0.0,13464.0107421875,1.0,278.1499938964844,283.7059326171875,296.9793395996094,302.9691162109375,293.1499938964844,293.1499938964844,278.1499938964844,35972.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994922876358032,3.994950294494629,1.0649030173226492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13912.3701171875,0.0,1951.61083984375,1895.4371337890625,0.0,4300.0,0.9828356504440308,1.0,0.0,3.0,1.0,0.0
17916660,298.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.9990000128746032,1.0,0.5317904949188232,298.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.9990000128746032,1.0,0.560001015663147,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.9990000128746032,1.0,0.4136148393154144,298.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.9990000128746032,1.0,0.560001015663147,297.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.9990000128746032,1.0,2.6564037799835205,286.37860107421875,284.95001220703125,299.6681823730469,293.79815673828125,298.75177001953125,298.4859313964844,286.3782653808594,1.0,1.0,1.0,0.0,0.5905705094337463,1.0,-5.677939414978027,2.6675970730138943e-05,5.677912712097168,-1.2742067575454712,1.0,1.0,0.0,294.5182189941406,410.0,92748.9375,0.0,13463.64453125,1.0,278.1499938964844,283.6994323730469,296.97296142578125,302.9555969238281,293.1499938964844,293.1499938964844,278.1499938964844,35978.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995270013809204,3.995297431945801,1.06508809949446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13892.73046875,0.0,1952.11962890625,1895.4371337890625,0.0,4300.0,0.9829182028770448,1.0,0.0,3.0,1.0,0.0
17916720,298.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.9990000128746032,1.0,0.5317718982696533,298.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.9990000128746032,1.0,0.5599814057350159,298.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.9990000128746032,1.0,0.413600355386734,298.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.9990000128746032,1.0,0.5599814057350159,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.9990000128746032,1.0,2.656310558319092,286.3709716796875,284.95001220703125,299.686279296875,293.7928161621094,298.7568054199219,298.4871520996094,286.37066650390625,1.0,1.0,1.0,0.0,0.5880939960479736,1.0,-5.67773962020874,2.691138615773525e-05,5.677712917327881,-1.274167776107788,1.0,1.0,0.0,294.4969177246094,410.0,92654.9765625,0.0,13463.2705078125,1.0,278.1499938964844,283.693359375,296.96697998046875,302.9428100585937,293.1499938964844,293.1499938964844,278.1499938964844,35983.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99554181098938,3.995569229125977,1.065233050212555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13874.236328125,0.0,1952.51806640625,1895.4371337890625,0.0,4300.0,0.982982873916626,1.0,0.0,3.0,1.0,0.0
17916780,298.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.9990000128746032,1.0,0.5317528247833252,298.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.9990000128746032,1.0,0.5599613189697266,298.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.9990000128746032,1.0,0.4135855138301849,298.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.9990000128746032,1.0,0.5599613189697266,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.9990000128746032,1.0,2.6562154293060303,286.36395263671875,284.95001220703125,299.7048645019531,293.7879638671875,298.7621459960937,298.4886474609375,286.3636474609375,1.0,1.0,1.0,0.0,0.5856174230575562,1.0,-5.677535057067871,2.715234222705476e-05,5.6775078773498535,-1.27412748336792,1.0,1.0,0.0,294.47509765625,410.0,92566.9453125,0.0,13462.8857421875,1.0,278.1499938964844,283.687744140625,296.96142578125,302.9308776855469,293.1499938964844,293.1499938964844,278.1499938964844,35987.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995750904083252,3.9957783222198486,1.06534457700036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13856.94921875,0.0,1952.8245849609373,1895.4371337890625,0.0,4300.0,0.9830325841903688,1.0,0.0,3.0,1.0,0.0
17916840,298.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35748291015625,0.9990000128746032,1.0,0.5317332744598389,298.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35748291015625,0.9990000128746032,1.0,0.559940755367279,298.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35748291015625,0.9990000128746032,1.0,0.4135703146457672,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35748291015625,0.9990000128746032,1.0,0.559940755367279,297.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35748291015625,0.9990000128746032,1.0,2.6561179161071777,286.3574523925781,284.95001220703125,299.7239074707031,293.7835693359375,298.7677917480469,298.49041748046875,286.357177734375,1.0,1.0,1.0,0.0,0.5831408500671387,1.0,-5.67732572555542,2.739896626735572e-05,5.677298545837402,-1.2740862369537354,1.0,1.0,0.0,294.45281982421875,410.0,92484.640625,0.0,13462.4931640625,1.0,278.1499938964844,283.6825256347656,296.9563293457031,302.91973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35990.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995915174484253,3.9959425926208496,1.0654321158654056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13840.8330078125,0.0,1953.0653076171875,1895.4371337890625,0.0,4300.0,0.9830716252326964,1.0,0.0,3.0,1.0,0.0
17916900,298.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.9990000128746032,1.0,0.5317133069038391,298.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.9990000128746032,1.0,0.5599197149276733,298.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.9990000128746032,1.0,0.4135547876358032,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.9990000128746032,1.0,0.5599197149276733,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.9990000128746032,1.0,2.656018018722534,286.3515014648437,284.95001220703125,299.74346923828125,293.7797241210937,298.7737731933594,298.492431640625,286.35125732421875,1.0,1.0,1.0,0.0,0.5806642770767212,1.0,-5.677111625671387,2.765139470284339e-05,5.677083969116211,-1.2740440368652344,1.0,1.0,0.0,294.42999267578125,410.0,92408.3203125,0.0,13462.0908203125,1.0,278.1499938964844,283.677734375,296.9516906738281,302.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996038913726807,3.9960663318634033,1.0654980542312842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.935546875,0.0,1953.2467041015625,1895.4371337890625,0.0,4300.0,0.9831010699272156,1.0,0.0,3.0,1.0,0.0
17916960,298.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.9990000128746032,1.0,0.5316928029060364,298.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.9990000128746032,1.0,0.5598981380462646,298.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.9990000128746032,1.0,0.4135388731956482,298.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.9990000128746032,1.0,0.5598981380462646,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.9990000128746032,1.0,2.6559157371521,286.3460693359375,284.95001220703125,299.7635803222656,293.7763977050781,298.7800598144531,298.4947204589844,286.3458251953125,1.0,1.0,1.0,0.0,0.5781877040863037,1.0,-5.676891803741455,2.790975850075484e-05,5.676864147186279,-1.2740007638931274,1.0,1.0,0.0,294.4066162109375,410.0,92337.7265625,0.0,13461.6787109375,1.0,278.1499938964844,283.67333984375,296.947509765625,302.90008544921875,293.1499938964844,293.1499938964844,278.1499938964844,35994.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9961345195770255,3.996161937713623,1.0655490996214212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13812.20703125,0.0,1953.386962890625,1895.4371337890625,0.0,4300.0,0.9831238389015198,1.0,0.0,3.0,1.0,0.0
17917020,298.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9990000128746032,1.0,0.5316718816757202,298.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9990000128746032,1.0,0.5598760843276978,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9990000128746032,1.0,0.4135225713253021,298.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9990000128746032,1.0,0.5598760843276978,297.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9990000128746032,1.0,2.655811071395874,286.34112548828125,284.95001220703125,299.7842712402344,293.7735900878906,298.7866516113281,298.4972229003906,286.3409118652344,1.0,1.0,1.0,0.0,0.5757111310958862,1.0,-5.6766676902771,2.817420136125293e-05,5.676639080047607,-1.2739567756652832,1.0,1.0,0.0,294.3826904296875,410.0,92272.7890625,0.0,13461.2568359375,1.0,278.1499938964844,283.6693115234375,296.9438171386719,302.8915710449219,293.1499938964844,293.1499938964844,278.1499938964844,35995.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9962081909179688,3.996235609054565,1.0655884352672729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13799.64453125,0.0,1953.4951171875,1895.4371337890625,0.0,4300.0,0.9831413626670836,1.0,0.0,3.0,1.0,0.0
17917080,298.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9990000128746032,1.0,0.5316504836082458,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9990000128746032,1.0,0.5598535537719727,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9990000128746032,1.0,0.4135059118270874,298.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9990000128746032,1.0,0.5598535537719727,297.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.9990000128746032,1.0,2.6557040214538574,286.3366394042969,284.95001220703125,299.8055419921875,293.7713928222656,298.7935485839844,298.4999389648437,286.3364562988281,1.0,1.0,1.0,0.0,0.5732345581054688,1.0,-5.676437854766846,2.844486152753234e-05,5.6764092445373535,-1.273911714553833,1.0,1.0,0.0,294.3581848144531,410.0,92213.2890625,0.0,13460.8251953125,1.0,278.1499938964844,283.6656188964844,296.9406433105469,302.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,35996.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9962661266326895,3.996293783187866,1.0656193580871332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13788.205078125,0.0,1953.580078125,1895.4371337890625,0.0,4300.0,0.9831551313400269,1.0,0.0,3.0,1.0,0.0
17917140,298.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33270263671875,0.9990000128746032,1.0,0.5316285490989685,298.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33270263671875,0.9990000128746032,1.0,0.5598304271697998,298.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33270263671875,0.9990000128746032,1.0,0.4134888350963592,298.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33270263671875,0.9990000128746032,1.0,0.5598304271697998,297.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33270263671875,0.9990000128746032,1.0,2.65559458732605,286.3326416015625,284.95001220703125,299.82745361328125,293.769775390625,298.8007507324219,298.5028686523437,286.3324890136719,1.0,1.0,1.0,0.0,0.5707579851150513,1.0,-5.676202297210693,2.8721884518745355e-05,5.676173686981201,-1.2738655805587769,1.0,1.0,0.0,294.3331298828125,410.0,92159.4609375,0.0,13460.3837890625,1.0,278.1499938964844,283.66229248046875,296.9379577636719,302.8771057128906,293.1499938964844,293.1499938964844,278.1499938964844,35997.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996309757232666,3.996337413787842,1.0656425502020284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13777.9384765625,0.0,1953.6441650390625,1895.4371337890625,0.0,4300.0,0.9831655025482178,1.0,0.0,3.0,1.0,0.0
17917200,298.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,0.5316060781478882,298.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,0.559806764125824,298.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,0.41347137093544,298.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,0.559806764125824,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.9990000128746032,1.0,2.655482292175293,286.3291015625,284.95001220703125,299.8500061035156,293.7687683105469,298.8082275390625,298.5059814453125,286.3289489746094,1.0,1.0,1.0,0.0,0.5682814717292786,1.0,-5.675961494445801,2.900542131101247e-05,5.67593240737915,-1.2738186120986938,1.0,1.0,0.0,294.3074645996094,410.0,92110.7265625,0.0,13459.931640625,1.0,278.1499938964844,283.6592712402344,296.935791015625,302.8712158203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963438510894775,3.996371507644653,1.0656607400960638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13768.7470703125,0.0,1953.6942138671875,1895.4371337890625,0.0,4300.0,0.9831736087799072,1.0,0.0,3.0,1.0,0.0
