time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917260,298.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.9990000128746032,1.0,0.5315830707550049,298.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.9990000128746032,1.0,0.5597826242446899,298.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.9990000128746032,1.0,0.4134535193443298,298.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.9990000128746032,1.0,0.5597826242446899,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.9990000128746032,1.0,2.655367612838745,286.3258056640625,284.95001220703125,299.8731384277344,293.7682800292969,298.8153381347656,298.5084533691406,286.3256530761719,1.0,1.0,1.0,0.0,0.5658048987388611,1.0,-5.675715446472168,2.929562469944358e-05,5.675685882568359,-1.2737711668014526,1.0,1.0,0.0,294.2811279296875,410.0,92064.671875,0.0,13459.46875,1.0,278.1499938964844,283.6564636230469,296.93414306640625,302.8661193847656,293.1499938964844,293.1499938964844,278.1499938964844,35998.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963698387146,3.996397495269776,1.065674609890266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.3076171875,0.0,1953.7322998046875,1895.4371337890625,0.0,4300.0,0.983179807662964,1.0,0.0,3.0,1.0,0.0
17917320,298.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.9990000128746032,1.0,0.5315596461296082,298.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.9990000128746032,1.0,0.5597578883171082,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.9990000128746032,1.0,0.4134352505207062,298.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.9990000128746032,1.0,0.5597578883171082,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.9990000128746032,1.0,2.655250310897827,286.32244873046875,284.95001220703125,299.89678955078125,293.7682189941406,298.8216552734375,298.5097351074219,286.32232666015625,1.0,1.0,1.0,0.0,0.5633283257484436,1.0,-5.675463676452637,2.9592652936116792e-05,5.675434112548828,-1.2737246751785278,1.0,1.0,0.0,294.2540283203125,410.0,92018.359375,0.0,13458.99609375,1.0,278.1499938964844,283.6536560058594,296.93292236328125,302.861572265625,293.1499938964844,293.1499938964844,278.1499938964844,35998.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963903427124015,3.996417760848999,1.0656855238266871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13752.005859375,0.0,1953.76220703125,1895.4371337890625,0.0,4300.0,0.9831846356391908,1.0,0.0,3.0,1.0,0.0
17917380,298.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191223144531,0.9990000128746032,1.0,0.5315356254577637,298.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191223144531,0.9990000128746032,1.0,0.5597326159477234,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191223144531,0.9990000128746032,1.0,0.4134165942668915,298.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191223144531,0.9990000128746032,1.0,0.5597326159477234,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3191223144531,0.9990000128746032,1.0,2.655130386352539,286.319091796875,284.95001220703125,299.9209289550781,293.7685852050781,298.8273010253906,298.5100402832031,286.3189697265625,1.0,1.0,1.0,0.0,0.5608517527580261,1.0,-5.675206184387207,2.989666427311022e-05,5.67517614364624,-1.2736788988113403,1.0,1.0,0.0,294.22613525390625,410.0,91972.3828125,0.0,13458.51171875,1.0,278.1499938964844,283.65087890625,296.9320373535156,302.85748291015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996405601501465,3.9964330196380615,1.0656935955921654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13743.8935546875,0.0,1953.784423828125,1895.4371337890625,0.0,4300.0,0.983188271522522,1.0,0.0,3.0,1.0,0.0
17917440,298.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158569335937,0.9990000128746032,1.0,0.5315110683441162,298.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158569335937,0.9990000128746032,1.0,0.5597067475318909,298.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158569335937,0.9990000128746032,1.0,0.4133974909782409,298.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158569335937,0.9990000128746032,1.0,0.5597067475318909,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158569335937,0.9990000128746032,1.0,2.655007839202881,286.3158264160156,284.95001220703125,299.945556640625,293.76934814453125,298.8326721191406,298.5097961425781,286.315673828125,1.0,1.0,1.0,0.0,0.5583751797676086,1.0,-5.674942970275879,3.020782423845958e-05,5.674912929534912,-1.273633599281311,1.0,1.0,0.0,294.1974792480469,410.0,91927.4296875,0.0,13458.017578125,1.0,278.1499938964844,283.6481628417969,296.9314270019531,302.85369873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99641752243042,3.9964449405670166,1.0657000757419155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13736.056640625,0.0,1953.8021240234373,1895.4371337890625,0.0,4300.0,0.9831911325454712,1.0,0.0,3.0,1.0,0.0
17917500,298.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126525878906,0.9990000128746032,1.0,0.5314859747886658,298.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126525878906,0.9990000128746032,1.0,0.5596803426742554,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126525878906,0.9990000128746032,1.0,0.4133780002593994,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126525878906,0.9990000128746032,1.0,0.5596803426742554,297.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126525878906,0.9990000128746032,1.0,2.6548826694488525,286.3126220703125,284.95001220703125,299.9706115722656,293.7704772949219,298.8377685546875,298.5091247558594,286.3125,1.0,1.0,1.0,0.0,0.5558986067771912,1.0,-5.674674034118652,3.052629472222179e-05,5.674643516540527,-1.2735888957977295,1.0,1.0,0.0,294.1680603027344,410.0,91883.96875,0.0,13457.51171875,1.0,278.1499938964844,283.6455383300781,296.93115234375,302.850341796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996426582336426,3.9964540004730233,1.0657048505890998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13728.5966796875,0.0,1953.8153076171875,1895.4371337890625,0.0,4300.0,0.9831932783126832,1.0,0.0,3.0,1.0,0.0
17917560,298.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.9990000128746032,1.0,0.5314603447914124,298.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.9990000128746032,1.0,0.5596533417701721,298.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.9990000128746032,1.0,0.4133580327033996,298.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.9990000128746032,1.0,0.5596533417701721,297.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.9990000128746032,1.0,2.654754400253296,286.3095703125,284.95001220703125,299.99609375,293.7719421386719,298.8428039550781,298.5081787109375,286.3094482421875,1.0,1.0,1.0,0.0,0.5534220337867737,1.0,-5.674398422241211,3.0852250347379595e-05,5.674367904663086,-1.273544430732727,1.0,1.0,0.0,294.1378173828125,410.0,91842.078125,0.0,13456.9951171875,1.0,278.1499938964844,283.6430053710937,296.93115234375,302.8473815917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99643349647522,3.996461153030396,1.0657086022547446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13721.501953125,0.0,1953.82568359375,1895.4371337890625,0.0,4300.0,0.9831949472427368,1.0,0.0,3.0,1.0,0.0
17917620,298.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.9990000128746032,1.0,0.5314340591430664,298.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.9990000128746032,1.0,0.5596256852149963,298.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.9990000128746032,1.0,0.4133376181125641,298.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.9990000128746032,1.0,0.5596256852149963,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.9990000128746032,1.0,2.65462327003479,286.306640625,284.95001220703125,300.0220031738281,293.7737731933594,298.8477478027344,298.5070495605469,286.3065185546875,1.0,1.0,1.0,0.0,0.5509454607963562,1.0,-5.674117088317871,3.118586027994752e-05,5.674086093902588,-1.2735004425048828,1.0,1.0,0.0,294.10675048828125,410.0,91802.046875,0.0,13456.4658203125,1.0,278.1499938964844,283.6405944824219,296.9314270019531,302.8448181152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996438980102539,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13714.8388671875,0.0,1953.8336181640625,1895.4371337890625,0.0,4300.0,0.983196258544922,1.0,0.0,3.0,1.0,0.0
17917680,298.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.9990000128746032,1.0,0.5314072370529175,298.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.9990000128746032,1.0,0.5595974326133728,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.9990000128746032,1.0,0.4133167564868927,298.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.9990000128746032,1.0,0.5595974326133728,297.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.9990000128746032,1.0,2.654489278793335,286.3038635253906,284.95001220703125,300.0482788085937,293.77593994140625,298.8526916503906,298.5057983398437,286.3037414550781,1.0,1.0,1.0,0.0,0.5484689474105835,1.0,-5.673829078674316,3.152730641886592e-05,5.673797607421875,-1.2734564542770386,1.0,1.0,0.0,294.07489013671875,410.0,91763.7109375,0.0,13455.9248046875,1.0,278.1499938964844,283.6382751464844,296.93194580078125,302.8426208496094,293.1499938964844,293.1499938964844,278.1499938964844,35999.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996443271636963,3.996470928192138,1.0657138318492798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13708.5595703125,0.0,1953.8399658203125,1895.4371337890625,0.0,4300.0,0.9831972718238832,1.0,0.0,3.0,1.0,0.0
17917740,298.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.9990000128746032,1.0,0.531379759311676,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.9990000128746032,1.0,0.5595685243606567,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.9990000128746032,1.0,0.4132953882217407,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.9990000128746032,1.0,0.5595685243606567,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.9990000128746032,1.0,2.654352188110352,286.3012390136719,284.95001220703125,300.0749206542969,293.7784118652344,298.857666015625,298.5044860839844,286.3011169433594,1.0,1.0,1.0,0.0,0.545992374420166,1.0,-5.673534870147705,3.187677066307515e-05,5.6735029220581055,-1.273412585258484,1.0,1.0,0.0,294.04217529296875,410.0,91727.3125,0.0,13455.37109375,1.0,278.1499938964844,283.6360778808594,296.9327697753906,302.8408508300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964466094970703,3.996474027633667,1.0657155371518456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13702.716796875,0.0,1953.8447265625,1895.4371337890625,0.0,4300.0,0.9831980466842652,1.0,0.0,3.0,1.0,0.0
17917800,298.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.9990000128746032,1.0,0.5313516855239868,298.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.9990000128746032,1.0,0.5595389604568481,298.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.9990000128746032,1.0,0.4132735431194305,298.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.9990000128746032,1.0,0.5595389604568481,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.9990000128746032,1.0,2.6542117595672607,286.2987365722656,284.95001220703125,300.1019287109375,293.7811584472656,298.8627014160156,298.50311279296875,286.2986145019531,1.0,1.0,1.0,0.0,0.5435158014297485,1.0,-5.673233509063721,3.2234434911515564e-05,5.673201084136963,-1.2733687162399292,1.0,1.0,0.0,294.0086364746094,410.0,91692.65625,0.0,13454.8046875,1.0,278.1499938964844,283.63397216796875,296.933837890625,302.8394470214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13697.2587890625,0.0,1953.8485107421875,1895.4371337890625,0.0,4300.0,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
17917860,298.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.9990000128746032,1.0,0.5313229560852051,298.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.9990000128746032,1.0,0.5595086812973022,298.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.9990000128746032,1.0,0.4132511913776397,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.9990000128746032,1.0,0.5595086812973022,297.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.9990000128746032,1.0,2.6540682315826416,286.2964172363281,284.95001220703125,300.1292724609375,293.7841796875,298.8677673339844,298.501708984375,286.2962951660156,1.0,1.0,1.0,0.0,0.541039228439331,1.0,-5.6729254722595215,3.2600495615042746e-05,5.672893047332764,-1.2733250856399536,1.0,1.0,0.0,293.9742126464844,410.0,91660.03125,0.0,13454.2255859375,1.0,278.1499938964844,283.63201904296875,296.9351501464844,302.83843994140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13692.2529296875,0.0,1953.851318359375,1895.4371337890625,0.0,4300.0,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17917920,298.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.9990000128746032,1.0,0.5312935709953308,298.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.9990000128746032,1.0,0.5594777464866638,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.9990000128746032,1.0,0.4132283329963684,298.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.9990000128746032,1.0,0.5594777464866638,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.9990000128746032,1.0,2.653921365737915,286.294189453125,284.95001220703125,300.15692138671875,293.7874755859375,298.8728942871094,298.50030517578125,286.2940979003906,1.0,1.0,1.0,0.0,0.5385626554489136,1.0,-5.672609806060791,3.2975141948554665e-05,5.672576904296875,-1.2732805013656616,1.0,1.0,0.0,293.93896484375,410.0,91629.0,0.0,13453.6328125,1.0,278.1499938964844,283.6301574707031,296.9366760253906,302.8377685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13687.591796875,0.0,1953.853515625,1895.4371337890625,0.0,4300.0,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17917980,298.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9990000128746032,1.0,0.531263530254364,298.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9990000128746032,1.0,0.5594460368156433,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9990000128746032,1.0,0.413204938173294,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9990000128746032,1.0,0.5594460368156433,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9990000128746032,1.0,2.653771162033081,286.2921447753906,284.95001220703125,300.1848449707031,293.791015625,298.87811279296875,298.4989013671875,286.29205322265625,1.0,1.0,1.0,0.0,0.5360860824584961,1.0,-5.672287464141846,3.335857763886452e-05,5.672254085540772,-1.2732360363006592,1.0,1.0,0.0,293.9028015136719,410.0,91599.8046875,0.0,13453.0263671875,1.0,278.1499938964844,283.6283874511719,296.9384155273437,302.83746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13683.33203125,0.0,1953.855224609375,1895.4371337890625,0.0,4300.0,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17918040,298.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2902526855469,0.9990000128746032,1.0,0.5312327146530151,298.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2902526855469,0.9990000128746032,1.0,0.5594136714935303,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2902526855469,0.9990000128746032,1.0,0.4131810069084167,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2902526855469,0.9990000128746032,1.0,0.5594136714935303,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2902526855469,0.9990000128746032,1.0,2.6536173820495605,286.29022216796875,284.95001220703125,300.2130432128906,293.7947692871094,298.8833923339844,298.4975280761719,286.2901306152344,1.0,1.0,1.0,0.0,0.5336095094680786,1.0,-5.671957492828369,3.375100277480669e-05,5.671923637390137,-1.2731910943984983,1.0,1.0,0.0,293.8657531738281,410.0,91572.1640625,0.0,13452.4052734375,1.0,278.1499938964844,283.626708984375,296.9403381347656,302.8374328613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13679.40625,0.0,1953.856689453125,1895.4371337890625,0.0,4300.0,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17918100,298.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884521484375,0.9990000128746032,1.0,0.5312012434005737,298.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884521484375,0.9990000128746032,1.0,0.5593804717063904,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884521484375,0.9990000128746032,1.0,0.4131565392017364,298.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884521484375,0.9990000128746032,1.0,0.5593804717063904,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884521484375,0.9990000128746032,1.0,2.6534602642059326,286.2884216308594,284.95001220703125,300.2414855957031,293.7987060546875,298.88873291015625,298.49615478515625,286.2883605957031,1.0,1.0,1.0,0.0,0.5311329364776611,1.0,-5.671619415283203,3.4152628359152004e-05,5.671585559844971,-1.27314555644989,1.0,1.0,0.0,293.8277893066406,410.0,91546.234375,0.0,13451.76953125,1.0,278.1499938964844,283.6251525878906,296.9425048828125,302.8377685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13675.849609375,0.0,1953.857666015625,1895.4371337890625,0.0,4300.0,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17918160,298.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.9990000128746032,1.0,0.5311689972877502,298.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.9990000128746032,1.0,0.5593465566635132,298.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.9990000128746032,1.0,0.413131445646286,298.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.9990000128746032,1.0,0.5593465566635132,297.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.9990000128746032,1.0,2.65329909324646,286.2867736816406,284.95001220703125,300.2701416015625,293.8028564453125,298.8941650390625,298.49481201171875,286.2867126464844,1.0,1.0,1.0,0.0,0.5286563634872437,1.0,-5.671274185180664,3.456366539467126e-05,5.671239376068115,-1.273099660873413,1.0,1.0,0.0,293.7889099121094,410.0,91521.90625,0.0,13451.119140625,1.0,278.1499938964844,283.6236877441406,296.94482421875,302.83837890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13672.6357421875,0.0,1953.8583984375,1895.4371337890625,0.0,4300.0,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17918220,298.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852478027344,0.9990000128746032,1.0,0.5311360359191895,298.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852478027344,0.9990000128746032,1.0,0.5593118071556091,298.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852478027344,0.9990000128746032,1.0,0.4131058156490326,298.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852478027344,0.9990000128746032,1.0,0.5593118071556091,297.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852478027344,0.9990000128746032,1.0,2.65313458442688,286.2852478027344,284.95001220703125,300.29901123046875,293.80718994140625,298.8996276855469,298.49346923828125,286.2851867675781,1.0,1.0,1.0,0.0,0.526179850101471,1.0,-5.670920372009277,3.498433216009289e-05,5.6708855628967285,-1.2730528116226196,1.0,1.0,0.0,293.74908447265625,410.0,91499.0,0.0,13450.4541015625,1.0,278.1499938964844,283.6222839355469,296.9472961425781,302.8392639160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13669.7216796875,0.0,1953.8590087890625,1895.4371337890625,0.0,4300.0,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17918280,298.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.9990000128746032,1.0,0.5311022996902466,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.9990000128746032,1.0,0.559276282787323,298.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.9990000128746032,1.0,0.413079559803009,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.9990000128746032,1.0,0.559276282787323,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.9990000128746032,1.0,2.652966022491455,286.2837829589844,284.95001220703125,300.3280944824219,293.8116760253906,298.9051818847656,298.4921875,286.28375244140625,1.0,1.0,1.0,0.0,0.5237032771110535,1.0,-5.670558452606201,3.5414850572124124e-05,5.670522689819336,-1.2730048894882202,1.0,1.0,0.0,293.7083435058594,410.0,91477.390625,0.0,13449.7724609375,1.0,278.1499938964844,283.6210021972656,296.9499206542969,302.84039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13667.080078125,0.0,1953.8594970703125,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17918340,298.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.9990000128746032,1.0,0.5310677289962769,298.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.9990000128746032,1.0,0.55923992395401,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.9990000128746032,1.0,0.4130527079105377,298.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.9990000128746032,1.0,0.55923992395401,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.9990000128746032,1.0,2.652793407440185,286.282470703125,284.95001220703125,300.3573303222656,293.8162841796875,298.9107666015625,298.49090576171875,286.2824401855469,1.0,1.0,1.0,0.0,0.521226704120636,1.0,-5.670187950134277,3.5855453461408615e-05,5.670152187347412,-1.272956609725952,1.0,1.0,0.0,293.66656494140625,410.0,91457.265625,0.0,13449.0751953125,1.0,278.1499938964844,283.6197814941406,296.95269775390625,302.8417663574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13664.751953125,0.0,1953.85986328125,1895.4371337890625,0.0,4300.0,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17918400,298.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9990000128746032,1.0,0.5310324430465698,298.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9990000128746032,1.0,0.5592027306556702,298.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9990000128746032,1.0,0.4130252301692962,298.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9990000128746032,1.0,0.5592027306556702,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9990000128746032,1.0,2.6526169776916504,286.28125,284.95001220703125,300.3866882324219,293.8210144042969,298.9164428710937,298.4896545410156,286.2812194824219,1.0,1.0,1.0,0.0,0.5187501311302185,1.0,-5.669808864593506,3.630636638263241e-05,5.669772148132324,-1.2729065418243408,1.0,1.0,0.0,293.6238708496094,410.0,91438.2578125,0.0,13448.3623046875,1.0,278.1499938964844,283.6186218261719,296.95556640625,302.8433532714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13662.65234375,0.0,1953.8602294921875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17918460,298.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9990000128746032,1.0,0.5309962630271912,298.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9990000128746032,1.0,0.5591646432876587,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9990000128746032,1.0,0.4129970669746399,298.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9990000128746032,1.0,0.5591646432876587,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9990000128746032,1.0,2.6524362564086914,286.2801208496094,284.95001220703125,300.41619873046875,293.82586669921875,298.922119140625,298.4884338378906,286.28009033203125,1.0,1.0,1.0,0.0,0.516273558139801,1.0,-5.6694207191467285,3.676783308037557e-05,5.669384002685547,-1.2728557586669922,1.0,1.0,0.0,293.58013916015625,410.0,91420.5,0.0,13447.630859375,1.0,278.1499938964844,283.6175537109375,296.9585876464844,302.8451232910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13660.8115234375,0.0,1953.8603515625,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17918520,298.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,1.0,0.5309591889381409,298.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,1.0,0.5591256022453308,298.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,1.0,0.4129682779312134,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,1.0,0.5591256022453308,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,1.0,2.6522512435913086,286.2790832519531,284.95001220703125,300.44580078125,293.830810546875,298.9278869628906,298.4872436523437,286.279052734375,1.0,1.0,1.0,0.0,0.5137969851493835,1.0,-5.669023513793945,3.724009729921818e-05,5.6689863204956055,-1.272803544998169,1.0,1.0,0.0,293.535400390625,410.0,91403.7734375,0.0,13446.8828125,1.0,278.1499938964844,283.6165466308594,296.961669921875,302.8471069335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13659.1806640625,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17918580,298.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.9990000128746032,1.0,0.5309213399887085,298.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.9990000128746032,1.0,0.5590857267379761,298.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.9990000128746032,1.0,0.4129388034343719,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.9990000128746032,1.0,0.5590857267379761,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.9990000128746032,1.0,2.652061939239502,286.27813720703125,284.95001220703125,300.4755249023437,293.8358154296875,298.93365478515625,298.4860534667969,286.2781066894531,1.0,1.0,1.0,0.0,0.5113204121589661,1.0,-5.668616771697998,3.772340642171912e-05,5.6685791015625,-1.2727501392364502,1.0,1.0,0.0,293.4895935058594,410.0,91388.203125,0.0,13446.1171875,1.0,278.1499938964844,283.6156005859375,296.9648742675781,302.8492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13657.7822265625,0.0,1953.8607177734373,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17918640,298.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.9990000128746032,1.0,0.5308825373649597,298.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.9990000128746032,1.0,0.5590448379516602,298.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.9990000128746032,1.0,0.4129086136817932,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.9990000128746032,1.0,0.5590448379516602,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.9990000128746032,1.0,2.6518681049346924,286.2772521972656,284.95001220703125,300.5052795410156,293.8409118652344,298.9394836425781,298.48492431640625,286.2772216796875,1.0,1.0,1.0,0.0,0.5088438391685486,1.0,-5.668200492858887,3.821801510639489e-05,5.668162345886231,-1.2726949453353882,1.0,1.0,0.0,293.4427795410156,410.0,91373.5234375,0.0,13445.3330078125,1.0,278.1499938964844,283.6147155761719,296.9681091308594,302.8515319824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13656.5595703125,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17918700,298.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.9990000128746032,1.0,0.5308427810668945,298.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.9990000128746032,1.0,0.5590030550956726,298.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.9990000128746032,1.0,0.4128777384757995,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.9990000128746032,1.0,0.5590030550956726,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764892578125,0.9990000128746032,1.0,2.65166974067688,286.2764587402344,284.95001220703125,300.5350952148437,293.84600830078125,298.9453430175781,298.4837951660156,286.27642822265625,1.0,1.0,1.0,0.0,0.5063673257827759,1.0,-5.667774677276611,3.872418528771959e-05,5.667736053466797,-1.2726384401321411,1.0,1.0,0.0,293.3948669433594,410.0,91359.8359375,0.0,13444.53125,1.0,278.1499938964844,283.6138916015625,296.971435546875,302.8539428710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13655.5302734375,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17918760,298.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9990000128746032,1.0,0.5308021306991577,298.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9990000128746032,1.0,0.5589601993560791,298.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9990000128746032,1.0,0.4128460884094238,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9990000128746032,1.0,0.5589601993560791,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9990000128746032,1.0,2.6514666080474854,286.2757568359375,284.95001220703125,300.5649108886719,293.8511657714844,298.95123291015625,298.4826965332031,286.2757263183594,1.0,1.0,1.0,0.0,0.5038907527923584,1.0,-5.667338848114014,3.924217890016735e-05,5.667299270629883,-1.2725805044174194,1.0,1.0,0.0,293.3458251953125,410.0,91347.046875,0.0,13443.7080078125,1.0,278.1499938964844,283.6131286621094,296.97479248046875,302.85650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13654.6708984375,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17918820,298.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9990000128746032,1.0,0.5307605266571045,298.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9990000128746032,1.0,0.5589163899421692,298.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9990000128746032,1.0,0.4128137230873108,298.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9990000128746032,1.0,0.5589163899421692,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9990000128746032,1.0,2.651258707046509,286.27508544921875,284.95001220703125,300.5947570800781,293.8562927246094,298.9571228027344,298.4815979003906,286.2750549316406,1.0,1.0,1.0,0.0,0.5014141798019409,1.0,-5.666892051696777,3.9772272430127487e-05,5.666852474212647,-1.2725200653076172,1.0,1.0,0.0,293.29571533203125,410.0,91335.0078125,0.0,13442.8671875,1.0,278.1499938964844,283.6123962402344,296.97821044921875,302.859130859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13653.951171875,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17918880,298.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.9990000128746032,1.0,0.5307179093360901,298.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.9990000128746032,1.0,0.5588715672492981,298.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.9990000128746032,1.0,0.412780612707138,298.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.9990000128746032,1.0,0.5588715672492981,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.9990000128746032,1.0,2.65104603767395,286.27447509765625,284.95001220703125,300.62457275390625,293.8614501953125,298.9630126953125,298.4805603027344,286.2744445800781,1.0,1.0,1.0,0.0,0.4989376068115234,1.0,-5.666435241699219,4.031473872601055e-05,5.666394710540772,-1.272457480430603,1.0,1.0,0.0,293.2445068359375,410.0,91323.6015625,0.0,13442.005859375,1.0,278.1499938964844,283.6116943359375,296.98162841796875,302.86181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13653.345703125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17918940,298.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.9990000128746032,1.0,0.5306742787361145,298.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.9990000128746032,1.0,0.5588256120681763,298.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.9990000128746032,1.0,0.4127466678619385,298.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.9990000128746032,1.0,0.5588256120681763,297.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.9990000128746032,1.0,2.650828123092652,286.2738952636719,284.95001220703125,300.65435791015625,293.8665771484375,298.96893310546875,298.4795227050781,286.2738952636719,1.0,1.0,1.0,0.0,0.4964610338211059,1.0,-5.6659674644470215,4.08698724640999e-05,5.665926456451416,-1.2723933458328247,1.0,1.0,0.0,293.1921081542969,410.0,91312.859375,0.0,13441.1240234375,1.0,278.1499938964844,283.6110534667969,296.98504638671875,302.8645935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.857421875,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17919000,298.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9990000128746032,1.0,0.5306296348571777,298.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9990000128746032,1.0,0.5587785840034485,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9990000128746032,1.0,0.4127119481563568,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9990000128746032,1.0,0.5587785840034485,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9990000128746032,1.0,2.6506049633026123,286.2733764648437,284.95001220703125,300.68408203125,293.87164306640625,298.974853515625,298.478515625,286.2733764648437,1.0,1.0,1.0,0.0,0.4939844906330108,1.0,-5.665488243103027,4.143795376876369e-05,5.665446758270264,-1.2723264694213867,1.0,1.0,0.0,293.1385498046875,410.0,91302.6328125,0.0,13440.220703125,1.0,278.1499938964844,283.6104431152344,296.98846435546875,302.8674011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.455078125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919060,298.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.9990000128746032,1.0,0.530583918094635,298.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.9990000128746032,1.0,0.55873042345047,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.9990000128746032,1.0,0.4126763939857483,298.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.9990000128746032,1.0,0.55873042345047,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.9990000128746032,1.0,2.650376558303833,286.2729187011719,284.95001220703125,300.7137451171875,293.8766784667969,298.9808044433594,298.4775085449219,286.2728881835937,1.0,1.0,1.0,0.0,0.4915079176425934,1.0,-5.6649980545043945,4.201928823022172e-05,5.664956092834473,-1.2722580432891846,1.0,1.0,0.0,293.0837707519531,410.0,91293.0390625,0.0,13439.294921875,1.0,278.1499938964844,283.60986328125,296.9918518066406,302.8702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.1513671875,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919120,298.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.9990000128746032,1.0,0.5305370688438416,298.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.9990000128746032,1.0,0.5586811304092407,298.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.9990000128746032,1.0,0.4126399457454681,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.9990000128746032,1.0,0.5586811304092407,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.9990000128746032,1.0,2.6501426696777344,286.2724914550781,284.95001220703125,300.7433166503906,293.8816223144531,298.9866943359375,298.4765319824219,286.2724609375,1.0,1.0,1.0,0.0,0.4890313446521759,1.0,-5.664496421813965,4.261417780071497e-05,5.664453506469727,-1.2721869945526123,1.0,1.0,0.0,293.0277709960937,410.0,91283.9296875,0.0,13438.34765625,1.0,278.1499938964844,283.6093139648437,296.9952392578125,302.8730773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13651.91796875,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919180,298.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9990000128746032,1.0,0.5304892063140869,298.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9990000128746032,1.0,0.5586307048797607,298.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9990000128746032,1.0,0.4126027226448059,298.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9990000128746032,1.0,0.5586307048797607,297.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9990000128746032,1.0,2.6499035358428955,286.2720947265625,284.95001220703125,300.7727355957031,293.8865051269531,298.9926147460937,298.4755859375,286.2720642089844,1.0,1.0,1.0,0.0,0.4865547716617584,1.0,-5.663982391357422,4.322292443248443e-05,5.663938999176025,-1.2721123695373535,1.0,1.0,0.0,292.9706115722656,410.0,91275.171875,0.0,13437.3779296875,1.0,278.1499938964844,283.6087951660156,296.9985656738281,302.8759155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13651.7314453125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919240,298.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.9990000128746032,1.0,0.5304402112960815,298.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.9990000128746032,1.0,0.5585790872573853,298.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.9990000128746032,1.0,0.4125645756721496,298.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.9990000128746032,1.0,0.5585790872573853,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.9990000128746032,1.0,2.649658679962158,286.2716979980469,284.95001220703125,300.80206298828125,293.8912658691406,298.9985046386719,298.4746398925781,286.2716979980469,1.0,1.0,1.0,0.0,0.4840781986713409,1.0,-5.663455963134766,4.384585554362275e-05,5.663412094116211,-1.2720348834991455,1.0,1.0,0.0,292.9122009277344,410.0,91266.6796875,0.0,13436.3857421875,1.0,278.1499938964844,283.6082763671875,297.0018615722656,302.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13651.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
