time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919300,298.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9990000128746032,1.0,0.5303899645805359,298.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9990000128746032,1.0,0.5585261583328247,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9990000128746032,1.0,0.4125255048274994,298.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9990000128746032,1.0,0.5585261583328247,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.9990000128746032,1.0,2.6494076251983643,286.2713317871094,284.95001220703125,300.8312072753906,293.8959350585937,299.0043640136719,298.47369384765625,286.2713317871094,1.0,1.0,1.0,0.0,0.4816016554832458,1.0,-5.662917137145996,4.448329491424374e-05,5.662872791290283,-1.271955132484436,1.0,1.0,0.0,292.8524475097656,410.0,91258.484375,0.0,13435.3681640625,1.0,278.1499938964844,283.6077880859375,297.00506591796875,302.8814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13651.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919360,298.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.9990000128746032,1.0,0.5303385257720947,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.9990000128746032,1.0,0.5584719777107239,298.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.9990000128746032,1.0,0.4124855101108551,298.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.9990000128746032,1.0,0.5584719777107239,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.9990000128746032,1.0,2.6491506099700928,286.27099609375,284.95001220703125,300.86016845703125,293.90045166015625,299.0101928710937,298.4728088378906,286.2709655761719,1.0,1.0,1.0,0.0,0.4791250824928283,1.0,-5.662365913391113,4.513556996244006e-05,5.662320613861084,-1.2718721628189087,1.0,1.0,0.0,292.7914123535156,410.0,91250.4921875,0.0,13434.326171875,1.0,278.1499938964844,283.6072998046875,297.0081787109375,302.8841857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13651.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919420,298.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9990000128746032,1.0,0.5302858352661133,298.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9990000128746032,1.0,0.5584165453910828,298.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9990000128746032,1.0,0.4124445617198944,298.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9990000128746032,1.0,0.5584165453910828,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9990000128746032,1.0,2.648887634277344,286.2706604003906,284.95001220703125,300.8889465332031,293.9048156738281,299.0159912109375,298.4718933105469,286.2706298828125,1.0,1.0,1.0,0.0,0.4766485095024109,1.0,-5.661801338195801,4.5803019020240754e-05,5.661755561828613,-1.271786093711853,1.0,1.0,0.0,292.7290344238281,410.0,91242.6328125,0.0,13433.259765625,1.0,278.1499938964844,283.6068420410156,297.0111999511719,302.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13651.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919480,298.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9990000128746032,1.0,0.5302318930625916,298.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9990000128746032,1.0,0.558359682559967,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9990000128746032,1.0,0.4124025702476501,298.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9990000128746032,1.0,0.558359682559967,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9990000128746032,1.0,2.64861798286438,286.27032470703125,284.95001220703125,300.9175109863281,293.90899658203125,299.021728515625,298.47100830078125,286.27032470703125,1.0,1.0,1.0,0.0,0.4741719663143158,1.0,-5.661223411560059,4.648599860956893e-05,5.661176681518555,-1.271697163581848,1.0,1.0,0.0,292.6652526855469,410.0,91234.8671875,0.0,13432.166015625,1.0,278.1499938964844,283.6063537597656,297.0141296386719,302.8893127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13650.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919540,298.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.9990000128746032,1.0,0.5301768183708191,298.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.9990000128746032,1.0,0.5583016872406006,298.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.9990000128746032,1.0,0.412359744310379,298.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.9990000128746032,1.0,0.5583016872406006,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.9990000128746032,1.0,2.6483428478240967,286.2699890136719,284.95001220703125,300.9458312988281,293.9130249023437,299.0274658203125,298.4701232910156,286.2699890136719,1.0,1.0,1.0,0.0,0.4716953933238983,1.0,-5.660630702972412,4.718483978649601e-05,5.66058349609375,-1.2716026306152344,1.0,1.0,0.0,292.60028076171875,410.0,91227.125,0.0,13431.048828125,1.0,278.1499938964844,283.6058959960937,297.0169677734375,302.8917541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13650.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919600,298.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9990000128746032,1.0,0.5301202535629272,298.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9990000128746032,1.0,0.55824214220047,298.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9990000128746032,1.0,0.4123157262802124,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9990000128746032,1.0,0.55824214220047,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.9990000128746032,1.0,2.6480603218078613,286.2696533203125,284.95001220703125,300.9739074707031,293.9168395996094,299.0331115722656,298.46923828125,286.2696533203125,1.0,1.0,1.0,0.0,0.4692188203334808,1.0,-5.660025119781494,4.789993545273319e-05,5.659976959228516,-1.2715063095092771,1.0,1.0,0.0,292.53375244140625,410.0,91219.296875,0.0,13429.90234375,1.0,278.1499938964844,283.6054382324219,297.0196228027344,302.89404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13650.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919660,298.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,1.0,0.5300623774528503,298.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,1.0,0.5581812262535095,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,1.0,0.4122707545757293,298.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,1.0,0.5581812262535095,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,1.0,2.6477713584899902,286.269287109375,284.95001220703125,301.0016784667969,293.9204406738281,299.0387268066406,298.4683837890625,286.269287109375,1.0,1.0,1.0,0.0,0.4667422473430633,1.0,-5.659404277801514,4.863163121626712e-05,5.659355640411377,-1.2714048624038696,1.0,1.0,0.0,292.46588134765625,410.0,91211.3828125,0.0,13428.7294921875,1.0,278.1499938964844,283.6049499511719,297.0221862792969,302.8962097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13650.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919720,298.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.9990000128746032,1.0,0.5300031900405884,298.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.9990000128746032,1.0,0.5581188797950745,298.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.9990000128746032,1.0,0.4122247099876404,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.9990000128746032,1.0,0.5581188797950745,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.9990000128746032,1.0,2.6474757194519043,286.2689208984375,284.95001220703125,301.0291748046875,293.923828125,299.0442810058594,298.467529296875,286.2689208984375,1.0,1.0,1.0,0.0,0.4642657041549682,1.0,-5.658769130706787,4.938031270285137e-05,5.658719539642334,-1.2712994813919067,1.0,1.0,0.0,292.39654541015625,410.0,91203.2578125,0.0,13427.5283203125,1.0,278.1499938964844,283.6044616699219,297.0245666503906,302.8982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919780,298.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9990000128746032,1.0,0.529942512512207,298.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9990000128746032,1.0,0.5580549836158752,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9990000128746032,1.0,0.4121775031089782,298.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9990000128746032,1.0,0.5580549836158752,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9990000128746032,1.0,2.647172689437866,286.2685546875,284.95001220703125,301.0563659667969,293.9269714355469,299.0497436523437,298.4666748046875,286.2685241699219,1.0,1.0,1.0,0.0,0.4617891311645508,1.0,-5.65811824798584,5.0146369176218286e-05,5.6580681800842285,-1.271190524101257,1.0,1.0,0.0,292.32568359375,410.0,91194.921875,0.0,13426.296875,1.0,278.1499938964844,283.6039733886719,297.0267944335937,302.9000549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13649.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919840,298.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9990000128746032,1.0,0.5298802852630615,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9990000128746032,1.0,0.5579894781112671,298.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9990000128746032,1.0,0.412129133939743,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9990000128746032,1.0,0.5579894781112671,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.9990000128746032,1.0,2.6468617916107178,286.26812744140625,284.95001220703125,301.08319091796875,293.9298400878906,299.0551452636719,298.4658203125,286.2680969238281,1.0,1.0,1.0,0.0,0.4593125581741333,1.0,-5.6574530601501465,5.093020081403665e-05,5.657402038574219,-1.2710782289505005,1.0,1.0,0.0,292.2532043457031,410.0,91186.296875,0.0,13425.0341796875,1.0,278.1499938964844,283.6034545898437,297.02880859375,302.9016418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13648.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919900,298.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.9990000128746032,1.0,0.5298168063163757,298.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.9990000128746032,1.0,0.5579226016998291,298.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.9990000128746032,1.0,0.4120797514915466,298.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.9990000128746032,1.0,0.5579226016998291,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677001953125,0.9990000128746032,1.0,2.6465446949005127,286.2677001953125,284.95001220703125,301.1096496582031,293.9324645996094,299.0604553222656,298.4649963378906,286.2676696777344,1.0,1.0,1.0,0.0,0.4568359851837158,1.0,-5.6567702293396,5.1732185966102406e-05,5.656718730926514,-1.2709587812423706,1.0,1.0,0.0,292.1794128417969,410.0,91177.390625,0.0,13423.7451171875,1.0,278.1499938964844,283.6029357910156,297.0306701660156,302.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13647.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919960,298.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9990000128746032,1.0,0.5297516584396362,298.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9990000128746032,1.0,0.5578540563583374,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9990000128746032,1.0,0.4120290875434875,298.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9990000128746032,1.0,0.5578540563583374,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.9990000128746032,1.0,2.646219253540039,286.2672119140625,284.95001220703125,301.1357421875,293.9347839355469,299.0657043457031,298.4641418457031,286.2671813964844,1.0,1.0,1.0,0.0,0.4543594121932983,1.0,-5.65607213973999,5.255275755189359e-05,5.656019687652588,-1.2708361148834229,1.0,1.0,0.0,292.1039428710937,410.0,91168.046875,0.0,13422.4228515625,1.0,278.1499938964844,283.6023864746094,297.0323181152344,302.9042663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13646.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920020,298.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9990000128746032,1.0,0.5296850204467773,298.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9990000128746032,1.0,0.5577837824821472,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9990000128746032,1.0,0.4119772315025329,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9990000128746032,1.0,0.5577837824821472,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9990000128746032,1.0,2.645886182785034,286.2666931152344,284.95001220703125,301.16143798828125,293.936767578125,299.07086181640625,298.4632873535156,286.26666259765625,1.0,1.0,1.0,0.0,0.4518828690052032,1.0,-5.655357360839844,5.339232666301541e-05,5.655303955078125,-1.2707083225250244,1.0,1.0,0.0,292.02685546875,410.0,91158.234375,0.0,13421.068359375,1.0,278.1499938964844,283.601806640625,297.03375244140625,302.9052124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13645.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920080,298.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.9990000128746032,1.0,0.5296167731285095,298.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.9990000128746032,1.0,0.5577120184898376,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.9990000128746032,1.0,0.4119241833686828,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.9990000128746032,1.0,0.5577120184898376,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.9990000128746032,1.0,2.645545482635498,286.26611328125,284.95001220703125,301.1867370605469,293.9384765625,299.0758972167969,298.46246337890625,286.2660827636719,1.0,1.0,1.0,0.0,0.4494062960147857,1.0,-5.654625415802002,5.42513225809671e-05,5.654571056365967,-1.270574688911438,1.0,1.0,0.0,291.9482116699219,410.0,91147.9375,0.0,13419.6826171875,1.0,278.1499938964844,283.6011657714844,297.03497314453125,302.90594482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13644.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920140,298.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655029296875,0.9990000128746032,1.0,0.529546856880188,298.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655029296875,0.9990000128746032,1.0,0.5576383471488953,298.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655029296875,0.9990000128746032,1.0,0.4118697941303253,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655029296875,0.9990000128746032,1.0,0.5576383471488953,297.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655029296875,0.9990000128746032,1.0,2.6451961994171143,286.2655029296875,284.95001220703125,301.2115783691406,293.9398193359375,299.08087158203125,298.46160888671875,286.2654724121094,1.0,1.0,1.0,0.0,0.4469297528266907,1.0,-5.653875827789307,5.5130196415120736e-05,5.653820991516113,-1.2704370021820068,1.0,1.0,0.0,291.8677978515625,410.0,91137.046875,0.0,13418.2607421875,1.0,278.1499938964844,283.6005249023437,297.0359191894531,302.9063415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13643.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920200,298.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26483154296875,0.9990000128746032,1.0,0.5294752717018127,298.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26483154296875,0.9990000128746032,1.0,0.5575629472732544,298.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26483154296875,0.9990000128746032,1.0,0.4118140935897827,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26483154296875,0.9990000128746032,1.0,0.5575629472732544,297.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26483154296875,0.9990000128746032,1.0,2.644838571548462,286.26483154296875,284.95001220703125,301.2359313964844,293.9408264160156,299.085693359375,298.46075439453125,286.2648010253906,1.0,1.0,1.0,0.0,0.4444531798362732,1.0,-5.653108596801758,5.602938472293317e-05,5.653052806854248,-1.2702935934066772,1.0,1.0,0.0,291.78570556640625,410.0,91125.53125,0.0,13416.8046875,1.0,278.1499938964844,283.599853515625,297.03662109375,302.9064636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13641.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920260,298.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9990000128746032,1.0,0.5294020771980286,298.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9990000128746032,1.0,0.5574858784675598,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9990000128746032,1.0,0.4117571711540222,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9990000128746032,1.0,0.5574858784675598,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.9990000128746032,1.0,2.644473075866699,286.2640991210937,284.95001220703125,301.25982666015625,293.94146728515625,299.0904541015625,298.4598999023437,286.2640686035156,1.0,1.0,1.0,0.0,0.4419766068458557,1.0,-5.652322769165039,5.69493422517553e-05,5.652266025543213,-1.2701431512832642,1.0,1.0,0.0,291.7019958496094,410.0,91113.3984375,0.0,13415.31640625,1.0,278.1499938964844,283.59912109375,297.0370788574219,302.90631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13639.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920320,298.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9990000128746032,1.0,0.5293269753456116,298.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9990000128746032,1.0,0.5574067831039429,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9990000128746032,1.0,0.4116987586021423,298.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9990000128746032,1.0,0.5574067831039429,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633361816406,0.9990000128746032,1.0,2.6440978050231934,286.2633056640625,284.95001220703125,301.2832336425781,293.9417419433594,299.0950622558594,298.45904541015625,286.2632751464844,1.0,1.0,1.0,0.0,0.4395000338554382,1.0,-5.651518821716309,5.789055649074726e-05,5.651461124420166,-1.2699891328811646,1.0,1.0,0.0,291.6163330078125,410.0,91100.4375,0.0,13413.7880859375,1.0,278.1499938964844,283.5983581542969,297.0372619628906,302.90582275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13637.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920380,298.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.9990000128746032,1.0,0.5292502641677856,298.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.9990000128746032,1.0,0.5573260188102722,298.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.9990000128746032,1.0,0.4116390943527221,298.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.9990000128746032,1.0,0.5573260188102722,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.9990000128746032,1.0,2.643714666366577,286.262451171875,284.95001220703125,301.3061218261719,293.94158935546875,299.0995483398437,298.45819091796875,286.2624206542969,1.0,1.0,1.0,0.0,0.4370234608650207,1.0,-5.650694847106934,5.885347491130233e-05,5.650636196136475,-1.269826889038086,1.0,1.0,0.0,291.529052734375,410.0,91086.78125,0.0,13412.2265625,1.0,278.1499938964844,283.5975341796875,297.03717041015625,302.9049987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13635.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920440,298.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.9990000128746032,1.0,0.5291716456413269,298.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.9990000128746032,1.0,0.5572432279586792,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.9990000128746032,1.0,0.4115779399871826,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.9990000128746032,1.0,0.5572432279586792,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.9990000128746032,1.0,2.643321990966797,286.26153564453125,284.95001220703125,301.3284606933594,293.9410705566406,299.1039123535156,298.4573059082031,286.2615051269531,1.0,1.0,1.0,0.0,0.4345468878746032,1.0,-5.649851799011231,5.983860319247469e-05,5.649792194366455,-1.2696589231491089,1.0,1.0,0.0,291.4398803710937,410.0,91072.2578125,0.0,13410.6259765625,1.0,278.1499938964844,283.5966796875,297.0367736816406,302.90386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13632.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920500,298.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605285644531,0.9990000128746032,1.0,0.5290910601615906,298.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605285644531,0.9990000128746032,1.0,0.5571584105491638,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605285644531,0.9990000128746032,1.0,0.4115152955055237,298.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605285644531,0.9990000128746032,1.0,0.5571584105491638,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605285644531,0.9990000128746032,1.0,2.642919540405273,286.2605285644531,284.95001220703125,301.3502197265625,293.9400939941406,299.108154296875,298.4564208984375,286.260498046875,1.0,1.0,1.0,0.0,0.4320703446865082,1.0,-5.648988723754883,6.084644337533973e-05,5.648927688598633,-1.269485592842102,1.0,1.0,0.0,291.3487548828125,410.0,91056.796875,0.0,13408.9853515625,1.0,278.1499938964844,283.59576416015625,297.0360412597656,302.9023132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13629.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920560,298.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9990000128746032,1.0,0.529008686542511,298.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9990000128746032,1.0,0.5570716261863708,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9990000128746032,1.0,0.4114511907100677,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9990000128746032,1.0,0.5570716261863708,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9990000128746032,1.0,2.642507791519165,286.2594299316406,284.95001220703125,301.3714294433594,293.9386901855469,299.1122436523437,298.4555358886719,286.2593994140625,1.0,1.0,1.0,0.0,0.4295937716960907,1.0,-5.648105144500732,6.18774865870364e-05,5.648043155670166,-1.269304871559143,1.0,1.0,0.0,291.2557983398437,410.0,91040.4296875,0.0,13407.306640625,1.0,278.1499938964844,283.59478759765625,297.0350036621094,302.900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13626.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920620,298.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.9990000128746032,1.0,0.528924286365509,298.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.9990000128746032,1.0,0.5569827556610107,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.9990000128746032,1.0,0.41138556599617,298.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.9990000128746032,1.0,0.5569827556610107,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.9990000128746032,1.0,2.642086267471313,286.2582702636719,284.95001220703125,301.3920288085937,293.9367980957031,299.1162109375,298.45465087890625,286.2582092285156,1.0,1.0,1.0,0.0,0.4271171987056732,1.0,-5.647200107574463,6.293226033449173e-05,5.64713716506958,-1.2691173553466797,1.0,1.0,0.0,291.1608581542969,410.0,91023.0546875,0.0,13405.5869140625,1.0,278.1499938964844,283.59375,297.0336303710937,302.8980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13623.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920680,298.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.9990000128746032,1.0,0.5288379192352295,298.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.9990000128746032,1.0,0.5568917989730835,298.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.9990000128746032,1.0,0.4113183915615082,298.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.9990000128746032,1.0,0.5568917989730835,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.9990000128746032,1.0,2.6416549682617188,286.25701904296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1199951171875,298.4537353515625,286.2569580078125,1.0,1.0,1.0,0.0,0.4246406555175781,1.0,-5.646273612976074,6.401129940059036e-05,5.646209716796875,-1.2689224481582642,1.0,1.0,0.0,291.06396484375,410.0,91004.6484375,0.0,13403.826171875,1.0,278.1499938964844,283.5926818847656,297.03192138671875,302.8953857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920740,298.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.9990000128746032,1.0,0.5287494659423828,298.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.9990000128746032,1.0,0.5567986369132996,298.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.9990000128746032,1.0,0.411249577999115,298.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.9990000128746032,1.0,0.5567986369132996,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.9990000128746032,1.0,2.6412129402160645,286.2556457519531,284.95001220703125,301.43133544921875,293.9316711425781,299.1236572265625,298.45281982421875,286.2555847167969,1.0,1.0,1.0,0.0,0.4221640825271606,1.0,-5.645325660705566,6.511514220619574e-05,5.645260334014893,-1.2687214612960815,1.0,1.0,0.0,290.96490478515625,410.0,90985.078125,0.0,13402.0205078125,1.0,278.1499938964844,283.5915222167969,297.02984619140625,302.8921813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920800,298.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.9990000128746032,1.0,0.5286588668823242,298.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.9990000128746032,1.0,0.5567032694816589,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.9990000128746032,1.0,0.4111791253089905,298.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.9990000128746032,1.0,0.5567032694816589,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.9990000128746032,1.0,2.640760660171509,286.2541809082031,284.95001220703125,301.45001220703125,293.9283447265625,299.12713623046875,298.4518737792969,286.2541198730469,1.0,1.0,1.0,0.0,0.4196875095367431,1.0,-5.644354820251465,6.624433444812894e-05,5.644288539886475,-1.2685126066207886,1.0,1.0,0.0,290.86383056640625,410.0,90964.3828125,0.0,13400.1728515625,1.0,278.1499938964844,283.5902709960937,297.02740478515625,302.8885803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13611.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920860,298.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.9990000128746032,1.0,0.5285661816596985,298.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.9990000128746032,1.0,0.5566056370735168,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.9990000128746032,1.0,0.4111070334911346,298.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.9990000128746032,1.0,0.5566056370735168,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.9990000128746032,1.0,2.6402976512908936,286.25262451171875,284.95001220703125,301.46795654296875,293.92449951171875,299.13043212890625,298.450927734375,286.2525634765625,1.0,1.0,1.0,0.0,0.4172109365463257,1.0,-5.643360614776611,6.739944365108386e-05,5.643293380737305,-1.2682950496673584,1.0,1.0,0.0,290.7607116699219,410.0,90942.5078125,0.0,13398.28125,1.0,278.1499938964844,283.5889892578125,297.02459716796875,302.8845520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13606.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920920,298.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5284712910652161,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5565057396888733,298.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.4110332429409027,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,0.5565057396888733,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.9990000128746032,1.0,2.63982367515564,286.2509765625,284.95001220703125,301.4852294921875,293.9201965332031,299.1335754394531,298.449951171875,286.2508850097656,1.0,1.0,1.0,0.0,0.4147343635559082,1.0,-5.642343044281006,6.85810373397544e-05,5.642274379730225,-1.268068552017212,1.0,1.0,0.0,290.655517578125,410.0,90919.4296875,0.0,13396.3427734375,1.0,278.1499938964844,283.5876159667969,297.0214538574219,302.8800964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13601.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920980,298.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.9990000128746032,1.0,0.5283740758895874,298.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.9990000128746032,1.0,0.5564033389091492,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.9990000128746032,1.0,0.4109576046466827,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.9990000128746032,1.0,0.5564033389091492,297.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.9990000128746032,1.0,2.6393377780914307,286.24920654296875,284.95001220703125,301.50177001953125,293.9154052734375,299.1365661621094,298.448974609375,286.2491149902344,1.0,1.0,1.0,0.0,0.4122577905654907,1.0,-5.641301155090332,6.978971214266494e-05,5.641231536865234,-1.2678343057632446,1.0,1.0,0.0,290.5480651855469,410.0,90895.09375,0.0,13394.3564453125,1.0,278.1499938964844,283.5861511230469,297.0178527832031,302.87506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13595.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921040,298.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.9990000128746032,1.0,0.5282745957374573,298.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.9990000128746032,1.0,0.556298553943634,298.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.9990000128746032,1.0,0.4108802080154419,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.9990000128746032,1.0,0.556298553943634,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.9990000128746032,1.0,2.638840913772583,286.247314453125,284.95001220703125,301.51763916015625,293.91015625,299.13934326171875,298.4479675292969,286.24725341796875,1.0,1.0,1.0,0.0,0.4097812175750732,1.0,-5.640234470367432,7.102606468833983e-05,5.640163421630859,-1.2675906419754028,1.0,1.0,0.0,290.4384460449219,410.0,90869.625,0.0,13392.3232421875,1.0,278.1499938964844,283.58465576171875,297.0139465332031,302.86962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13590.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921100,298.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9990000128746032,1.0,0.5281726717948914,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9990000128746032,1.0,0.5561912655830383,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9990000128746032,1.0,0.410800963640213,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9990000128746032,1.0,0.5561912655830383,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9990000128746032,1.0,2.638331890106201,286.245361328125,284.95001220703125,301.53289794921875,293.90447998046875,299.1419982910156,298.44696044921875,286.2452697753906,1.0,1.0,1.0,0.0,0.4073046445846557,1.0,-5.6391425132751465,7.229069888126105e-05,5.6390700340271,-1.267338514328003,1.0,1.0,0.0,290.3265075683594,410.0,90843.0,0.0,13390.240234375,1.0,278.1499938964844,283.58306884765625,297.0096740722656,302.86376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13584.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921160,298.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.9990000128746032,1.0,0.528068482875824,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.9990000128746032,1.0,0.5560815334320068,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.9990000128746032,1.0,0.4107199311256408,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.9990000128746032,1.0,0.5560815334320068,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.9990000128746032,1.0,2.6378114223480225,286.2432861328125,284.95001220703125,301.5474853515625,293.8984069824219,299.1444702148437,298.4459228515625,286.2431945800781,1.0,1.0,1.0,0.0,0.4048281013965606,1.0,-5.63802433013916,7.358423317782581e-05,5.637950897216797,-1.2670767307281494,1.0,1.0,0.0,290.2122802734375,410.0,90815.2890625,0.0,13388.1083984375,1.0,278.1499938964844,283.5814208984375,297.0050964355469,302.85748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13577.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921220,298.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.9990000128746032,1.0,0.5279616713523865,298.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.9990000128746032,1.0,0.5559691190719604,298.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.9990000128746032,1.0,0.4106368720531463,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.9990000128746032,1.0,0.5559691190719604,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.9990000128746032,1.0,2.6372780799865723,286.2411193847656,284.95001220703125,301.5615234375,293.8919372558594,299.1468200683594,298.44488525390625,286.24102783203125,1.0,1.0,1.0,0.0,0.4023515284061432,1.0,-5.636880397796631,7.4907329690177e-05,5.636805534362793,-1.2668075561523438,1.0,1.0,0.0,290.09552001953125,410.0,90786.4375,0.0,13385.9228515625,1.0,278.1499938964844,283.5797119140625,297.00018310546875,302.850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921280,298.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388916015625,0.9990000128746032,1.0,0.5278524160385132,298.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388916015625,0.9990000128746032,1.0,0.5558539628982544,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388916015625,0.9990000128746032,1.0,0.4105518758296966,298.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388916015625,0.9990000128746032,1.0,0.5558539628982544,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388916015625,0.9990000128746032,1.0,2.6367321014404297,286.2388916015625,284.95001220703125,301.574951171875,293.88507080078125,299.1490173339844,298.4438171386719,286.2388000488281,1.0,1.0,1.0,0.0,0.3998749554157257,1.0,-5.635709762573242,7.626062870258465e-05,5.63563346862793,-1.2665300369262695,1.0,1.0,0.0,289.9762268066406,410.0,90756.5078125,0.0,13383.6845703125,1.0,278.1499938964844,283.5779113769531,296.9949951171875,302.84375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13564.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
