time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921340,298.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.9990000128746032,1.0,0.5277407169342041,298.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.9990000128746032,1.0,0.5557363629341125,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.9990000128746032,1.0,0.4104649722576141,298.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.9990000128746032,1.0,0.5557363629341125,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.9990000128746032,1.0,2.636173963546753,286.2365417480469,284.95001220703125,301.5877990722656,293.8778686523437,299.15106201171875,298.4427490234375,286.2364501953125,1.0,1.0,1.0,0.0,0.3973983824253082,1.0,-5.63451099395752,7.764477049931884e-05,5.634433269500732,-1.2662421464920044,1.0,1.0,0.0,289.8545227050781,410.0,90725.6171875,0.0,13381.396484375,1.0,278.1499938964844,283.5760803222656,296.989501953125,302.8363342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13556.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921400,298.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.9990000128746032,1.0,0.5276263356208801,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.9990000128746032,1.0,0.5556159019470215,298.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.9990000128746032,1.0,0.4103760123252868,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.9990000128746032,1.0,0.5556159019470215,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.9990000128746032,1.0,2.6356027126312256,286.234130859375,284.95001220703125,301.60015869140625,293.870361328125,299.1529846191406,298.441650390625,286.2340087890625,1.0,1.0,1.0,0.0,0.3949218392372131,1.0,-5.633284091949463,7.906046812422574e-05,5.633205413818359,-1.265946626663208,1.0,1.0,0.0,289.7301025390625,410.0,90693.6953125,0.0,13379.052734375,1.0,278.1499938964844,283.5741882324219,296.9837951660156,302.8285827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13549.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921460,298.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.9990000128746032,1.0,0.5275091528892517,298.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.9990000128746032,1.0,0.5554925203323364,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.9990000128746032,1.0,0.4102849066257477,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.9990000128746032,1.0,0.5554925203323364,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.9990000128746032,1.0,2.6350173950195312,286.2315979003906,284.95001220703125,301.61199951171875,293.8625183105469,299.15478515625,298.4405517578125,286.23150634765625,1.0,1.0,1.0,0.0,0.3924452662467956,1.0,-5.632029533386231,8.050840551732108e-05,5.631948947906494,-1.2656441926956177,1.0,1.0,0.0,289.602783203125,410.0,90660.7421875,0.0,13376.650390625,1.0,278.1499938964844,283.5722045898437,296.977783203125,302.8204650878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13541.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921520,298.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.9990000128746032,1.0,0.5273893475532532,298.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.9990000128746032,1.0,0.5553663969039917,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.9990000128746032,1.0,0.4101917147636413,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.9990000128746032,1.0,0.5553663969039917,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.9990000128746032,1.0,2.6344189643859863,286.22900390625,284.95001220703125,301.6233215332031,293.8544006347656,299.15643310546875,298.4394226074219,286.2289123535156,1.0,1.0,1.0,0.0,0.3899686932563782,1.0,-5.6307454109191895,8.198928117053583e-05,5.6306633949279785,-1.265332579612732,1.0,1.0,0.0,289.4727478027344,410.0,90626.8515625,0.0,13374.1923828125,1.0,278.1499938964844,283.5701904296875,296.9715270996094,302.8120422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13533.5,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921580,298.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.9990000128746032,1.0,0.527266800403595,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.9990000128746032,1.0,0.5552372932434082,298.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.9990000128746032,1.0,0.4100963771343231,298.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.9990000128746032,1.0,0.5552372932434082,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.9990000128746032,1.0,2.633806705474853,286.2263488769531,284.95001220703125,301.6342163085937,293.84600830078125,299.1579895019531,298.4382629394531,286.2262268066406,1.0,1.0,1.0,0.0,0.3874921202659607,1.0,-5.629430770874023,8.350380085175857e-05,5.629347324371338,-1.265012264251709,1.0,1.0,0.0,289.3398742675781,410.0,90592.046875,0.0,13371.6767578125,1.0,278.1499938964844,283.568115234375,296.965087890625,302.8033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921640,298.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.9990000128746032,1.0,0.5271413326263428,298.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.9990000128746032,1.0,0.5551052093505859,298.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.9990000128746032,1.0,0.4099988341331482,298.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.9990000128746032,1.0,0.5551052093505859,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.9990000128746032,1.0,2.6331801414489746,286.2235717773437,284.95001220703125,301.6446533203125,293.8373718261719,299.1593933105469,298.4371032714844,286.2234802246094,1.0,1.0,1.0,0.0,0.3850155472755432,1.0,-5.628086090087891,8.505271398462355e-05,5.6280012130737305,-1.264684557914734,1.0,1.0,0.0,289.2039489746094,410.0,90556.328125,0.0,13369.1005859375,1.0,278.1499938964844,283.56597900390625,296.9584350585937,302.7943725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13516.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921700,298.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9990000128746032,1.0,0.5270130038261414,298.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9990000128746032,1.0,0.5549700856208801,298.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9990000128746032,1.0,0.4098989963531494,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9990000128746032,1.0,0.5549700856208801,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9990000128746032,1.0,2.6325390338897705,286.22076416015625,284.95001220703125,301.6546936035156,293.8284912109375,299.16070556640625,298.4359130859375,286.2206420898437,1.0,1.0,1.0,0.0,0.3825389742851257,1.0,-5.626710414886475,8.663676999276504e-05,5.62662410736084,-1.2643492221832275,1.0,1.0,0.0,289.0649108886719,410.0,90519.734375,0.0,13366.462890625,1.0,278.1499938964844,283.5638122558594,296.9515686035156,302.7851257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13508.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921760,298.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.9990000128746032,1.0,0.526881754398346,298.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.9990000128746032,1.0,0.554831862449646,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.9990000128746032,1.0,0.4097968935966491,298.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.9990000128746032,1.0,0.554831862449646,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.9990000128746032,1.0,2.631883382797241,286.2178649902344,284.95001220703125,301.664306640625,293.81939697265625,299.16192626953125,298.4346923828125,286.2177429199219,1.0,1.0,1.0,0.0,0.3800624012947082,1.0,-5.625303268432617,8.825671102385968e-05,5.62521505355835,-1.264005422592163,1.0,1.0,0.0,288.9227600097656,410.0,90482.328125,0.0,13363.7646484375,1.0,278.1499938964844,283.56158447265625,296.94451904296875,302.7756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13499.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921820,298.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149353027344,0.9990000128746032,1.0,0.526747465133667,298.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149353027344,0.9990000128746032,1.0,0.5546904802322388,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149353027344,0.9990000128746032,1.0,0.4096924960613251,298.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149353027344,0.9990000128746032,1.0,0.5546904802322388,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149353027344,0.9990000128746032,1.0,2.6312127113342285,286.21490478515625,284.95001220703125,301.673583984375,293.8101501464844,299.1630554199219,298.4335021972656,286.2147827148437,1.0,1.0,1.0,0.0,0.3775858581066131,1.0,-5.623863697052002,8.991334470920265e-05,5.623773574829102,-1.2636566162109375,1.0,1.0,0.0,288.77716064453125,410.0,90444.1640625,0.0,13361.0029296875,1.0,278.1499938964844,283.5592956542969,296.93731689453125,302.765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13490.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921880,298.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9990000128746032,1.0,0.5266100764274597,298.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9990000128746032,1.0,0.5545457601547241,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9990000128746032,1.0,0.4095855951309204,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9990000128746032,1.0,0.5545457601547241,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9990000128746032,1.0,2.630526304244995,286.2118835449219,284.95001220703125,301.6824951171875,293.8006896972656,299.16412353515625,298.4322814941406,286.21173095703125,1.0,1.0,1.0,0.0,0.3751092851161957,1.0,-5.62239408493042,9.160756599158049e-05,5.622302532196045,-1.2633146047592163,1.0,1.0,0.0,288.6271057128906,410.0,90405.2578125,0.0,13358.173828125,1.0,278.1499938964844,283.5569763183594,296.9299621582031,302.75592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13480.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921940,298.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.9990000128746032,1.0,0.5264700055122375,298.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.9990000128746032,1.0,0.5543982982635498,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.9990000128746032,1.0,0.4094766676425934,298.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.9990000128746032,1.0,0.5543982982635498,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.9990000128746032,1.0,2.629826784133911,286.20880126953125,284.95001220703125,301.69110107421875,293.7911071777344,299.16510009765625,298.4310607910156,286.2086486816406,1.0,1.0,1.0,0.0,0.3726327121257782,1.0,-5.620890140533447,9.334003698313607e-05,5.62079668045044,-1.262966275215149,1.0,1.0,0.0,288.4736022949219,410.0,90365.7734375,0.0,13355.2900390625,1.0,278.1499938964844,283.5546264648437,296.9224853515625,302.7458190917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922000,298.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.9990000128746032,1.0,0.5263263583183289,298.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.9990000128746032,1.0,0.5542470216751099,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.9990000128746032,1.0,0.4093649387359619,298.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.9990000128746032,1.0,0.5542470216751099,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.9990000128746032,1.0,2.6291091442108154,286.2056579589844,284.95001220703125,301.6993713378906,293.7814025878906,299.1659851074219,298.4298095703125,286.2055358886719,1.0,1.0,1.0,0.0,0.3701561391353607,1.0,-5.619353771209717,9.511168900644408e-05,5.619258403778076,-1.2626179456710815,1.0,1.0,0.0,288.31591796875,410.0,90325.578125,0.0,13352.330078125,1.0,278.1499938964844,283.5522155761719,296.9148864746094,302.73553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13461.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922060,298.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9990000128746032,1.0,0.5261799097061157,298.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9990000128746032,1.0,0.5540927648544312,298.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9990000128746032,1.0,0.4092510342597961,298.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9990000128746032,1.0,0.5540927648544312,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.9990000128746032,1.0,2.6283774375915527,286.20245361328125,284.95001220703125,301.7073974609375,293.77154541015625,299.1668395996094,298.4285583496094,286.20233154296875,1.0,1.0,1.0,0.0,0.3676795661449432,1.0,-5.617780208587647,9.692321327747776e-05,5.617682933807373,-1.2622557878494265,1.0,1.0,0.0,288.1551818847656,410.0,90284.7890625,0.0,13349.3095703125,1.0,278.1499938964844,283.5497741699219,296.9071655273437,302.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13452.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922120,298.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.9990000128746032,1.0,0.5260294079780579,298.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.9990000128746032,1.0,0.5539343357086182,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.9990000128746032,1.0,0.4091340005397796,298.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.9990000128746032,1.0,0.5539343357086182,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.9990000128746032,1.0,2.6276259422302246,286.19921875,284.95001220703125,301.71514892578125,293.7616271972656,299.1676025390625,298.4273376464844,286.1990966796875,1.0,1.0,1.0,0.0,0.3652029931545257,1.0,-5.616171360015869,9.877556294668466e-05,5.616072177886963,-1.261884689331055,1.0,1.0,0.0,287.9907531738281,410.0,90243.296875,0.0,13346.2060546875,1.0,278.1499938964844,283.5473022460937,296.8993835449219,302.7144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13442.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922180,298.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.9990000128746032,1.0,0.5258759260177612,298.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.9990000128746032,1.0,0.5537726879119873,298.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.9990000128746032,1.0,0.4090146124362945,298.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.9990000128746032,1.0,0.5537726879119873,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.9990000128746032,1.0,2.626859188079834,286.1959228515625,284.95001220703125,301.7226867675781,293.75164794921875,299.1683044433594,298.42608642578125,286.1957702636719,1.0,1.0,1.0,0.0,0.3627263903617859,1.0,-5.614522457122803,0.0001006694365059,5.614421367645264,-1.2614929676055908,1.0,1.0,0.0,287.8236083984375,410.0,90201.2265625,0.0,13343.037109375,1.0,278.1499938964844,283.5447998046875,296.8914794921875,302.7037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922240,298.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9990000128746032,1.0,0.5257182717323303,298.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9990000128746032,1.0,0.5536066889762878,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9990000128746032,1.0,0.4088920056819916,298.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9990000128746032,1.0,0.5536066889762878,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9990000128746032,1.0,2.626071691513061,286.19256591796875,284.95001220703125,301.7300109863281,293.7416076660156,299.1689453125,298.4248046875,286.19244384765625,1.0,1.0,1.0,0.0,0.3602498173713684,1.0,-5.61283540725708,0.0001026058307616,5.612732887268066,-1.261086106300354,1.0,1.0,0.0,287.65301513671875,410.0,90158.5078125,0.0,13339.7802734375,1.0,278.1499938964844,283.5422668457031,296.883544921875,302.69293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922300,298.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9990000128746032,1.0,0.5255573987960815,298.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9990000128746032,1.0,0.5534372329711914,298.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9990000128746032,1.0,0.4087668657302856,298.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9990000128746032,1.0,0.5534372329711914,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9990000128746032,1.0,2.62526798248291,286.1891784667969,284.95001220703125,301.73712158203125,293.73150634765625,299.1695556640625,298.4235534667969,286.18902587890625,1.0,1.0,1.0,0.0,0.3577732443809509,1.0,-5.611106395721436,0.000104585516965,5.611001968383789,-1.2606558799743652,1.0,1.0,0.0,287.479736328125,410.0,90115.265625,0.0,13336.4541015625,1.0,278.1499938964844,283.5396728515625,296.8755798339844,302.6819763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13412.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922360,298.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.9990000128746032,1.0,0.5253922343254089,298.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.9990000128746032,1.0,0.5532633662223816,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.9990000128746032,1.0,0.4086384177207947,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.9990000128746032,1.0,0.5532633662223816,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.9990000128746032,1.0,2.6244430541992188,286.18572998046875,284.95001220703125,301.7441101074219,293.721435546875,299.17010498046875,298.4222717285156,286.1855773925781,1.0,1.0,1.0,0.0,0.3552966713905334,1.0,-5.609338283538818,0.0001066095210262,5.609231472015381,-1.2602109909057615,1.0,1.0,0.0,287.3028259277344,410.0,90071.421875,0.0,13333.0380859375,1.0,278.1499938964844,283.5370483398437,296.8675537109375,302.67095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13402.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922420,298.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.9990000128746032,1.0,0.5252233743667603,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.9990000128746032,1.0,0.5530855059623718,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.9990000128746032,1.0,0.4085070788860321,298.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.9990000128746032,1.0,0.5530855059623718,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.9990000128746032,1.0,2.6235995292663574,286.1822509765625,284.95001220703125,301.7509460449219,293.7113342285156,299.1706237792969,298.4209899902344,286.1820983886719,1.0,1.0,1.0,0.0,0.3528200984001159,1.0,-5.607527732849121,0.0001086787233361,5.607419013977051,-1.2597486972808838,1.0,1.0,0.0,287.1224670410156,410.0,90027.109375,0.0,13329.54296875,1.0,278.1499938964844,283.5343933105469,296.8594970703125,302.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922480,298.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.9990000128746032,1.0,0.5250502824783325,298.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.9990000128746032,1.0,0.5529032349586487,298.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.9990000128746032,1.0,0.4083724319934845,298.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.9990000128746032,1.0,0.5529032349586487,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.9990000128746032,1.0,2.622734785079956,286.1787109375,284.95001220703125,301.7576599121094,293.7012939453125,299.1711120605469,298.41973876953125,286.1785583496094,1.0,1.0,1.0,0.0,0.3503435552120209,1.0,-5.605676651000977,0.0001107941789086,5.605566024780273,-1.259276270866394,1.0,1.0,0.0,286.9379577636719,410.0,89982.3203125,0.0,13325.95703125,1.0,278.1499938964844,283.53173828125,296.8514709472656,302.6488037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13381.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922540,298.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.9990000128746032,1.0,0.5248736143112183,298.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.9990000128746032,1.0,0.5527172088623047,298.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.9990000128746032,1.0,0.4082350432872772,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.9990000128746032,1.0,0.5527172088623047,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.9990000128746032,1.0,2.621852397918701,286.1751403808594,284.95001220703125,301.7642822265625,293.6912841796875,299.17156982421875,298.41845703125,286.17498779296875,1.0,1.0,1.0,0.0,0.3478669822216034,1.0,-5.603781223297119,0.0001129567026509,5.603668212890625,-1.258783936500549,1.0,1.0,0.0,286.75006103515625,410.0,89937.15625,0.0,13322.294921875,1.0,278.1499938964844,283.5290222167969,296.8434143066406,302.6376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922600,298.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.9990000128746032,1.0,0.5246925950050354,298.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.9990000128746032,1.0,0.552526593208313,298.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.9990000128746032,1.0,0.4080942571163177,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.9990000128746032,1.0,0.552526593208313,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.9990000128746032,1.0,2.620948314666748,286.1715393066406,284.95001220703125,301.7708435058594,293.68133544921875,299.1719970703125,298.41717529296875,286.17138671875,1.0,1.0,1.0,0.0,0.3453904390335083,1.0,-5.601841449737549,0.0001151673714048,5.601726531982422,-1.2582755088806152,1.0,1.0,0.0,286.5582580566406,410.0,89891.6015625,0.0,13318.5400390625,1.0,278.1499938964844,283.5263061523437,296.8354187011719,302.6264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922660,298.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.9990000128746032,1.0,0.5245075821876526,298.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.9990000128746032,1.0,0.5523317456245422,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.9990000128746032,1.0,0.4079503417015075,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.9990000128746032,1.0,0.5523317456245422,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.9990000128746032,1.0,2.620023965835572,286.1679382324219,284.95001220703125,301.77734375,293.67144775390625,299.17242431640625,298.4158935546875,286.16778564453125,1.0,1.0,1.0,0.0,0.3429138660430908,1.0,-5.599856376647949,0.0001174271383206,5.599739074707031,-1.257748007774353,1.0,1.0,0.0,286.3627624511719,410.0,89845.6875,0.0,13314.6982421875,1.0,278.1499938964844,283.5235595703125,296.82745361328125,302.6153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13349.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922720,298.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9990000128746032,1.0,0.5243178606033325,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9990000128746032,1.0,0.5521319508552551,298.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9990000128746032,1.0,0.4078027606010437,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9990000128746032,1.0,0.5521319508552551,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9990000128746032,1.0,2.6190762519836426,286.1642761230469,284.95001220703125,301.7838134765625,293.66168212890625,299.1728210449219,298.41461181640625,286.16412353515625,1.0,1.0,1.0,0.0,0.3404372930526733,1.0,-5.597826480865479,0.000119737102068,5.5977067947387695,-1.2572081089019775,1.0,1.0,0.0,286.1628112792969,410.0,89799.453125,0.0,13310.7568359375,1.0,278.1499938964844,283.52081298828125,296.81951904296875,302.604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13339.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922780,298.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9990000128746032,1.0,0.5241240859031677,298.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9990000128746032,1.0,0.551927924156189,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9990000128746032,1.0,0.4076520800590515,298.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9990000128746032,1.0,0.551927924156189,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9990000128746032,1.0,2.6181085109710693,286.1606140136719,284.95001220703125,301.7903137207031,293.6520690917969,299.1732482910156,298.413330078125,286.1604309082031,1.0,1.0,1.0,0.0,0.3379607200622558,1.0,-5.595748901367188,0.0001220982085214,5.595626831054688,-1.2566499710083008,1.0,1.0,0.0,285.9588928222656,410.0,89752.9453125,0.0,13306.728515625,1.0,278.1499938964844,283.5180358886719,296.8116760253906,302.5932006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13328.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922840,298.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.9990000128746032,1.0,0.5239259600639343,298.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.9990000128746032,1.0,0.5517192482948303,298.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.9990000128746032,1.0,0.4074979424476623,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.9990000128746032,1.0,0.5517192482948303,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.9990000128746032,1.0,2.61711859703064,286.15692138671875,284.95001220703125,301.7968139648437,293.6425476074219,299.1736755371094,298.4120788574219,286.15673828125,1.0,1.0,1.0,0.0,0.3354841470718384,1.0,-5.593624591827393,0.0001245115854544,5.593500137329102,-1.256081223487854,1.0,1.0,0.0,285.7502746582031,410.0,89706.25,0.0,13302.60546875,1.0,278.1499938964844,283.5152282714844,296.80389404296875,302.5821838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13318.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922900,298.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.9990000128746032,1.0,0.5237234234809875,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.9990000128746032,1.0,0.551505982875824,298.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.9990000128746032,1.0,0.4073404371738434,298.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.9990000128746032,1.0,0.551505982875824,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.9990000128746032,1.0,2.616106986999512,286.1531982421875,284.95001220703125,301.8033752441406,293.6332092285156,299.1741027832031,298.4107971191406,286.1530456542969,1.0,1.0,1.0,0.0,0.3330075740814209,1.0,-5.591452598571777,0.0001269783242605,5.591325283050537,-1.255502700805664,1.0,1.0,0.0,285.5367431640625,410.0,89659.3828125,0.0,13298.388671875,1.0,278.1499938964844,283.5124206542969,296.7962341308594,302.5712280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13307.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922960,298.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.9990000128746032,1.0,0.5235164165496826,298.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.9990000128746032,1.0,0.5512880086898804,298.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.9990000128746032,1.0,0.407179445028305,298.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.9990000128746032,1.0,0.5512880086898804,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.9990000128746032,1.0,2.615072965621948,286.14947509765625,284.95001220703125,301.8099975585937,293.6240539550781,299.174560546875,298.4095458984375,286.1493225097656,1.0,1.0,1.0,0.0,0.3305310010910034,1.0,-5.589232444763184,0.0001294995599891,5.589103221893311,-1.2549203634262085,1.0,1.0,0.0,285.3178100585937,410.0,89612.421875,0.0,13294.07421875,1.0,278.1499938964844,283.5096130371094,296.7886657714844,302.5603942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13296.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923020,298.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9990000128746032,1.0,0.5233047008514404,298.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9990000128746032,1.0,0.5510650873184204,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9990000128746032,1.0,0.407014787197113,298.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9990000128746032,1.0,0.5510650873184204,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9990000128746032,1.0,2.6140153408050537,286.1457824707031,284.95001220703125,301.81671142578125,293.6150817871094,299.175048828125,298.40826416015625,286.1455993652344,1.0,1.0,1.0,0.0,0.3280544281005859,1.0,-5.586965084075928,0.0001320764567935,5.5868330001831055,-1.2543388605117798,1.0,1.0,0.0,285.0928955078125,410.0,89565.421875,0.0,13289.658203125,1.0,278.1499938964844,283.5068054199219,296.7812194824219,302.5496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13286.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923080,298.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.9990000128746032,1.0,0.5230886340141296,298.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.9990000128746032,1.0,0.550837516784668,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.9990000128746032,1.0,0.4068467020988464,298.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.9990000128746032,1.0,0.550837516784668,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.9990000128746032,1.0,2.612936019897461,286.1420593261719,284.95001220703125,301.82354736328125,293.6063537597656,299.1755676269531,298.40704345703125,286.14190673828125,1.0,1.0,1.0,0.0,0.3255778849124908,1.0,-5.5846476554870605,0.0001347101060673,5.584512710571289,-1.2537541389465332,1.0,1.0,0.0,284.8622741699219,410.0,89518.4296875,0.0,13285.146484375,1.0,278.1499938964844,283.5039978027344,296.77392578125,302.5390930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13276.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923140,298.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.9990000128746032,1.0,0.522867739200592,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.9990000128746032,1.0,0.5506049394607544,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.9990000128746032,1.0,0.4066749215126037,298.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.9990000128746032,1.0,0.5506049394607544,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.9990000128746032,1.0,2.611832618713379,286.1383361816406,284.95001220703125,301.8305358886719,293.59783935546875,299.1761169433594,298.4057922363281,286.13818359375,1.0,1.0,1.0,0.0,0.3231013119220733,1.0,-5.582278728485107,0.0001374016283079,5.582141399383545,-1.2531633377075195,1.0,1.0,0.0,284.6260070800781,410.0,89471.4375,0.0,13280.53125,1.0,278.1499938964844,283.5011901855469,296.7667541503906,302.52862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923200,298.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.9990000128746032,1.0,0.5226415395736694,298.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.9990000128746032,1.0,0.5503667593002319,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.9990000128746032,1.0,0.4064989984035492,298.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.9990000128746032,1.0,0.5503667593002319,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.9990000128746032,1.0,2.6107027530670166,286.1346130371094,284.95001220703125,301.837646484375,293.5895690917969,299.1767578125,298.4045715332031,286.13446044921875,1.0,1.0,1.0,0.0,0.3206247687339782,1.0,-5.579858779907227,0.0001401522458763,5.579719066619873,-1.252568602561951,1.0,1.0,0.0,284.3837280273437,410.0,89424.4921875,0.0,13275.8017578125,1.0,278.1499938964844,283.4983825683594,296.7597961425781,302.51837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13255.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923260,298.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,1.0,0.5224109292030334,298.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,1.0,0.5501238107681274,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,1.0,0.4063195884227752,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,1.0,0.5501238107681274,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9990000128746032,1.0,2.609550714492798,286.13092041015625,284.95001220703125,301.844970703125,293.58160400390625,299.1773986816406,298.4033508300781,286.1307678222656,1.0,1.0,1.0,0.0,0.3181481957435608,1.0,-5.577383041381836,0.0001429629628546,5.577239990234375,-1.2519567012786863,1.0,1.0,0.0,284.1365051269531,410.0,89377.5859375,0.0,13270.9736328125,1.0,278.1499938964844,283.4955749511719,296.75299072265625,302.5082702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13245.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923320,298.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9990000128746032,1.0,0.5221746563911438,298.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9990000128746032,1.0,0.549875020980835,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9990000128746032,1.0,0.4061358273029327,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9990000128746032,1.0,0.549875020980835,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9990000128746032,1.0,2.608370542526245,286.1272277832031,284.95001220703125,301.8525085449219,293.57391357421875,299.1781311035156,298.40216064453125,286.1270751953125,1.0,1.0,1.0,0.0,0.3156715929508209,1.0,-5.574853420257568,0.0001458351907785,5.574707508087158,-1.251341700553894,1.0,1.0,0.0,283.8829040527344,410.0,89330.796875,0.0,13266.0234375,1.0,278.1499938964844,283.4927673339844,296.74639892578125,302.4983825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13235.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
