time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923380,298.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.9990000128746032,1.0,0.5219334363937378,298.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.9990000128746032,1.0,0.549621045589447,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.9990000128746032,1.0,0.4059482514858246,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.9990000128746032,1.0,0.549621045589447,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.9990000128746032,1.0,2.607165813446045,286.12353515625,284.95001220703125,301.8602600097656,293.5665283203125,299.1789245605469,298.4009704589844,286.1233825683594,1.0,1.0,1.0,0.0,0.3131950199604034,1.0,-5.572266578674316,0.0001487699628341,5.572117805480957,-1.2507123947143557,1.0,1.0,0.0,283.62384033203125,410.0,89284.125,0.0,13260.9658203125,1.0,278.1499938964844,283.489990234375,296.739990234375,302.4886779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13225.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923440,298.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.9990000128746032,1.0,0.5216862559318542,298.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.9990000128746032,1.0,0.5493607521057129,298.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.9990000128746032,1.0,0.4057559669017792,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.9990000128746032,1.0,0.5493607521057129,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.9990000128746032,1.0,2.605930805206299,286.119873046875,284.95001220703125,301.8682861328125,293.5594787597656,299.1798095703125,298.3997802734375,286.1197204589844,1.0,1.0,1.0,0.0,0.3107184469699859,1.0,-5.569624900817871,0.0001517687487648,5.5694732666015625,-1.250082015991211,1.0,1.0,0.0,283.35797119140625,410.0,89237.65625,0.0,13255.77734375,1.0,278.1499938964844,283.4872131347656,296.7338562011719,302.4792785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13215.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923500,298.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.9990000128746032,1.0,0.5214346051216125,298.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.9990000128746032,1.0,0.5490957498550415,298.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.9990000128746032,1.0,0.4055602848529815,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.9990000128746032,1.0,0.5490957498550415,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.9990000128746032,1.0,2.6046738624572754,286.1162109375,284.95001220703125,301.8765563964844,293.55279541015625,299.18072509765625,298.3986511230469,286.1160583496094,1.0,1.0,1.0,0.0,0.3082418739795685,1.0,-5.566919803619385,0.0001548324071336,5.566765308380127,-1.249426245689392,1.0,1.0,0.0,283.0872802734375,410.0,89191.328125,0.0,13250.490234375,1.0,278.1499938964844,283.48443603515625,296.7279052734375,302.47003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13205.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923560,298.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9990000128746032,1.0,0.5211768746376038,298.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9990000128746032,1.0,0.5488243699073792,298.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9990000128746032,1.0,0.4053598046302795,298.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9990000128746032,1.0,0.5488243699073792,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.9990000128746032,1.0,2.603386402130127,286.1125793457031,284.95001220703125,301.8851623535156,293.54644775390625,299.1817626953125,298.3974914550781,286.1124267578125,1.0,1.0,1.0,0.0,0.305765300989151,1.0,-5.564157009124756,0.0001579625823069,5.563999176025391,-1.2487671375274658,1.0,1.0,0.0,282.8097229003906,410.0,89145.25,0.0,13245.0703125,1.0,278.1499938964844,283.4816589355469,296.72222900390625,302.4610900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13195.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923620,298.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.9990000128746032,1.0,0.5209134221076965,298.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.9990000128746032,1.0,0.5485469102859497,298.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.9990000128746032,1.0,0.4051548838615417,298.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.9990000128746032,1.0,0.5485469102859497,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.9990000128746032,1.0,2.6020703315734863,286.10894775390625,284.95001220703125,301.8940734863281,293.5404968261719,299.182861328125,298.3963928222656,286.1087951660156,1.0,1.0,1.0,0.0,0.3032886981964111,1.0,-5.561333179473877,0.0001611604529898,5.561172008514404,-1.2480968236923218,1.0,1.0,0.0,282.5258483886719,410.0,89099.4296875,0.0,13239.5234375,1.0,278.1499938964844,283.4789428710937,296.716796875,302.4524230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13186.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923680,298.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.9990000128746032,1.0,0.5206442475318909,298.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.9990000128746032,1.0,0.548263430595398,298.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.9990000128746032,1.0,0.4049455225467682,298.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.9990000128746032,1.0,0.548263430595398,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.9990000128746032,1.0,2.600725650787353,286.1053771972656,284.95001220703125,301.9033203125,293.53497314453125,299.18408203125,298.3952941894531,286.105224609375,1.0,1.0,1.0,0.0,0.3008120954036712,1.0,-5.558446407318115,0.0001644272997509,5.558281898498535,-1.2474137544631958,1.0,1.0,0.0,282.235595703125,410.0,89053.9140625,0.0,13233.8515625,1.0,278.1499938964844,283.4761962890625,296.711669921875,302.44403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923740,298.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.9990000128746032,1.0,0.5203688740730286,298.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.9990000128746032,1.0,0.5479735136032104,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.9990000128746032,1.0,0.4047313630580902,298.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.9990000128746032,1.0,0.5479735136032104,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.9990000128746032,1.0,2.599350452423096,286.101806640625,284.95001220703125,301.9129638671875,293.52984619140625,299.1853942871094,298.39422607421875,286.1016540527344,1.0,1.0,1.0,0.0,0.2983355224132538,1.0,-5.5554962158203125,0.0001677645195741,5.555328369140625,-1.246721863746643,1.0,1.0,0.0,281.9385070800781,410.0,89008.734375,0.0,13228.04296875,1.0,278.1499938964844,283.4735107421875,296.70684814453125,302.4360046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923800,298.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.9990000128746032,1.0,0.5200876593589783,298.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.9990000128746032,1.0,0.5476773381233215,298.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.9990000128746032,1.0,0.4045126140117645,298.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.9990000128746032,1.0,0.5476773381233215,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.9990000128746032,1.0,2.59794545173645,286.0982971191406,284.95001220703125,301.9230041503906,293.5251770019531,299.1867980957031,298.3931579589844,286.09814453125,1.0,1.0,1.0,0.0,0.2958589196205139,1.0,-5.552480220794678,0.0001711733784759,5.552309036254883,-1.246016025543213,1.0,1.0,0.0,281.6348876953125,410.0,88963.9140625,0.0,13222.103515625,1.0,278.1499938964844,283.4708251953125,296.7023010253906,302.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923860,298.65625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9990000128746032,1.0,0.5198000073432922,298.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9990000128746032,1.0,0.5473744869232178,298.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9990000128746032,1.0,0.4042889177799225,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9990000128746032,1.0,0.5473744869232178,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9990000128746032,1.0,2.596508741378784,286.09478759765625,284.95001220703125,301.9334411621094,293.5209655761719,299.1883544921875,298.39215087890625,286.0946655273437,1.0,1.0,1.0,0.0,0.293382316827774,1.0,-5.549398422241211,0.0001746553461998,5.549223899841309,-1.2452999353408811,1.0,1.0,0.0,281.32421875,410.0,88919.5,0.0,13216.0244140625,1.0,278.1499938964844,283.4681701660156,296.6981201171875,302.4208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13150.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923920,298.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.9990000128746032,1.0,0.5195060968399048,298.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.9990000128746032,1.0,0.5470649600028992,298.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.9990000128746032,1.0,0.4040603041648865,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.9990000128746032,1.0,0.5470649600028992,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.9990000128746032,1.0,2.5950405597686768,286.0913391113281,284.95001220703125,301.9443359375,293.5172119140625,299.19000244140625,298.3911437988281,286.0912170410156,1.0,1.0,1.0,0.0,0.2909056842327118,1.0,-5.546248435974121,0.0001782117324182,5.546070098876953,-1.244571328163147,1.0,1.0,0.0,281.006591796875,410.0,88875.5234375,0.0,13209.8046875,1.0,278.1499938964844,283.46551513671875,296.6942443847656,302.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923980,298.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.9990000128746032,1.0,0.5192057490348816,298.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.9990000128746032,1.0,0.5467486381530762,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.9990000128746032,1.0,0.4038266837596893,298.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.9990000128746032,1.0,0.5467486381530762,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.9990000128746032,1.0,2.59354019165039,286.08795166015625,284.95001220703125,301.9556579589844,293.51397705078125,299.1917724609375,298.3901672363281,286.0877990722656,1.0,1.0,1.0,0.0,0.2884290814399719,1.0,-5.543029308319092,0.0001818439632188,5.542847156524658,-1.2438302040100098,1.0,1.0,0.0,280.6818542480469,410.0,88832.0078125,0.0,13203.4404296875,1.0,278.1499938964844,283.4629211425781,296.69073486328125,302.40728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924040,298.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.9990000128746032,1.0,0.518898606300354,298.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.9990000128746032,1.0,0.5464252233505249,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.9990000128746032,1.0,0.4035878181457519,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.9990000128746032,1.0,0.5464252233505249,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.9990000128746032,1.0,2.592006206512451,286.0845642089844,284.95001220703125,301.9674987792969,293.5112609863281,299.1936950683594,298.38922119140625,286.0844421386719,1.0,1.0,1.0,0.0,0.285952478647232,1.0,-5.539739608764648,0.0001855534792412,5.539554119110107,-1.2430776357650757,1.0,1.0,0.0,280.34967041015625,410.0,88789.0078125,0.0,13196.927734375,1.0,278.1499938964844,283.4603271484375,296.6875915527344,302.40106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13125.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924100,298.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9990000128746032,1.0,0.5185850858688354,298.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9990000128746032,1.0,0.546095073223114,298.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9990000128746032,1.0,0.4033439755439758,298.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9990000128746032,1.0,0.546095073223114,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9990000128746032,1.0,2.590440034866333,286.08123779296875,284.95001220703125,301.9798278808594,293.5090637207031,299.1957702636719,298.3883361816406,286.08111572265625,1.0,1.0,1.0,0.0,0.2834758758544922,1.0,-5.536376476287842,0.0001893416047096,5.536187171936035,-1.2423077821731567,1.0,1.0,0.0,280.0104675292969,410.0,88746.5,0.0,13190.2705078125,1.0,278.1499938964844,283.4577941894531,296.684814453125,302.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924160,298.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.9990000128746032,1.0,0.5182643532752991,298.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.9990000128746032,1.0,0.5457573533058167,298.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.9990000128746032,1.0,0.4030945301055908,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.9990000128746032,1.0,0.5457573533058167,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.9990000128746032,1.0,2.5888378620147705,286.0779724121094,284.95001220703125,301.9927062988281,293.5074462890625,299.1979675292969,298.387451171875,286.0778503417969,1.0,1.0,1.0,0.0,0.2809992730617523,1.0,-5.532940864562988,0.0001932099839905,5.532747745513916,-1.2415292263031006,1.0,1.0,0.0,279.6632995605469,410.0,88704.5859375,0.0,13183.453125,1.0,278.1499938964844,283.4552917480469,296.6824645996094,302.3898620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924220,298.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9990000128746032,1.0,0.5179369449615479,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9990000128746032,1.0,0.545412540435791,298.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9990000128746032,1.0,0.4028398394584656,298.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9990000128746032,1.0,0.545412540435791,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.9990000128746032,1.0,2.587202310562134,286.0747375488281,284.95001220703125,302.0061340332031,293.5063781738281,299.2003173828125,298.3865966796875,286.0746154785156,1.0,1.0,1.0,0.0,0.2785226702690124,1.0,-5.529428958892822,0.0001971598976524,5.529232025146484,-1.24073326587677,1.0,1.0,0.0,279.30877685546875,410.0,88663.2421875,0.0,13176.4833984375,1.0,278.1499938964844,283.45281982421875,296.68048095703125,302.3849182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924280,298.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9990000128746032,1.0,0.5176020264625549,298.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9990000128746032,1.0,0.545059859752655,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9990000128746032,1.0,0.4025793373584747,298.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9990000128746032,1.0,0.545059859752655,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.9990000128746032,1.0,2.585529327392578,286.07159423828125,284.95001220703125,302.0201416015625,293.5058898925781,299.2028503417969,298.3857727050781,286.07147216796875,1.0,1.0,1.0,0.0,0.2760460674762726,1.0,-5.52584171295166,0.0002011930191656,5.525640487670898,-1.2399280071258545,1.0,1.0,0.0,278.9460144042969,410.0,88622.5625,0.0,13169.34765625,1.0,278.1499938964844,283.45037841796875,296.678955078125,302.38043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924340,298.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.9990000128746032,1.0,0.5172600150108337,298.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.9990000128746032,1.0,0.5446997284889221,298.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.9990000128746032,1.0,0.4023133516311645,298.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.9990000128746032,1.0,0.5446997284889221,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.9990000128746032,1.0,2.5838210582733154,286.0684814453125,284.95001220703125,302.0347595214844,293.50604248046875,299.2055358886719,298.385009765625,286.068359375,1.0,1.0,1.0,0.0,0.2735694646835327,1.0,-5.522175312042236,0.0002053107164101,5.521969795227051,-1.239105224609375,1.0,1.0,0.0,278.5755615234375,410.0,88582.5,0.0,13162.0517578125,1.0,278.1499938964844,283.4479675292969,296.6778259277344,302.3764343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924400,298.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,0.5169106125831604,298.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,0.5443317294120789,298.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,0.4020415842533111,298.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,0.5443317294120789,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.9990000128746032,1.0,2.582075357437134,286.0654296875,284.95001220703125,302.04998779296875,293.5068054199219,299.2083740234375,298.38427734375,286.0653076171875,1.0,1.0,1.0,0.0,0.2710928618907928,1.0,-5.518429279327393,0.0002095145609928,5.518219470977783,-1.2382690906524658,1.0,1.0,0.0,278.19683837890625,410.0,88543.1484375,0.0,13154.587890625,1.0,278.1499938964844,283.44561767578125,296.6771545410156,302.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924460,298.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9990000128746032,1.0,0.5165534615516663,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9990000128746032,1.0,0.5439556837081909,298.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9990000128746032,1.0,0.4017638266086578,298.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9990000128746032,1.0,0.5439556837081909,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9990000128746032,1.0,2.580291509628296,286.0624389648437,284.95001220703125,302.0657653808594,293.5084228515625,299.2113952636719,298.3835754394531,286.0623474121094,1.0,1.0,1.0,0.0,0.2686161994934082,1.0,-5.514601230621338,0.0002138061681762,5.514387130737305,-1.2374169826507568,1.0,1.0,0.0,277.8099365234375,410.0,88504.7578125,0.0,13146.9501953125,1.0,278.1499938964844,283.4432983398437,296.677001953125,302.36993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924520,298.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9990000128746032,1.0,0.5161886215209961,298.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9990000128746032,1.0,0.5435714721679688,298.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9990000128746032,1.0,0.4014800190925598,298.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9990000128746032,1.0,0.5435714721679688,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9990000128746032,1.0,2.578469038009644,286.0595703125,284.95001220703125,302.0819091796875,293.5110778808594,299.2145080566406,298.3829040527344,286.0594787597656,1.0,1.0,1.0,0.0,0.2661395668983459,1.0,-5.510689735412598,0.0002181869785999,5.510471343994141,-1.236546277999878,1.0,1.0,0.0,277.41485595703125,410.0,88467.671875,0.0,13139.13671875,1.0,278.1499938964844,283.4410705566406,296.6775207519531,302.3676452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924580,298.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.9990000128746032,1.0,0.5158156156539917,298.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.9990000128746032,1.0,0.5431786775588989,298.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.9990000128746032,1.0,0.4011899530887604,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.9990000128746032,1.0,0.5431786775588989,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.9990000128746032,1.0,2.576605796813965,286.05682373046875,284.95001220703125,302.0984802246094,293.5147399902344,299.2177734375,298.3822937011719,286.05670166015625,1.0,1.0,1.0,0.0,0.2636629045009613,1.0,-5.506693363189697,0.0002226586075266,5.506470680236816,-1.23565936088562,1.0,1.0,0.0,277.0111999511719,410.0,88431.9140625,0.0,13131.1396484375,1.0,278.1499938964844,283.4389343261719,296.67877197265625,302.3661499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924640,298.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.9990000128746032,1.0,0.5154346823692322,298.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.9990000128746032,1.0,0.5427775382995605,298.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.9990000128746032,1.0,0.4008936583995819,298.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.9990000128746032,1.0,0.5427775382995605,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.9990000128746032,1.0,2.574702978134156,286.0541381835937,284.95001220703125,302.1153869628906,293.5194091796875,299.2211303710937,298.3817443847656,286.0540466308594,1.0,1.0,1.0,0.0,0.261186271905899,1.0,-5.502609252929688,0.0002272225246997,5.502381801605225,-1.2347508668899536,1.0,1.0,0.0,276.5992736816406,410.0,88397.328125,0.0,13122.9619140625,1.0,278.1499938964844,283.43682861328125,296.68072509765625,302.36541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924700,298.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.9990000128746032,1.0,0.5150451064109802,298.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.9990000128746032,1.0,0.5423673391342163,298.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.9990000128746032,1.0,0.4005906581878662,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.9990000128746032,1.0,0.5423673391342163,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.9990000128746032,1.0,2.5727570056915283,286.0516052246094,284.95001220703125,302.1326599121094,293.5249938964844,299.2246398925781,298.3812255859375,286.0514831542969,1.0,1.0,1.0,0.0,0.2587096095085144,1.0,-5.498438358306885,0.0002318805345566,5.49820613861084,-1.233829140663147,1.0,1.0,0.0,276.1781311035156,410.0,88364.0234375,0.0,13114.5859375,1.0,278.1499938964844,283.4348449707031,296.6834411621094,302.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924760,298.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.9990000128746032,1.0,0.5146476030349731,298.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.9990000128746032,1.0,0.541948676109314,298.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.9990000128746032,1.0,0.4002814590930938,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.9990000128746032,1.0,0.541948676109314,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.9990000128746032,1.0,2.5707712173461914,286.0491027832031,284.95001220703125,302.1502380371094,293.5314636230469,299.228271484375,298.3807678222656,286.04901123046875,1.0,1.0,1.0,0.0,0.2562330067157745,1.0,-5.494174957275391,0.0002366338740102,5.493937969207764,-1.23288094997406,1.0,1.0,0.0,275.748779296875,410.0,88331.75,0.0,13106.0283203125,1.0,278.1499938964844,283.4328918457031,296.6867980957031,302.36651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924820,298.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9990000128746032,1.0,0.5142412185668945,298.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9990000128746032,1.0,0.5415207743644714,298.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9990000128746032,1.0,0.39996537566185,298.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9990000128746032,1.0,0.5415207743644714,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9990000128746032,1.0,2.5687413215637207,286.0467224121094,284.95001220703125,302.1681823730469,293.538818359375,299.23199462890625,298.38037109375,286.046630859375,1.0,1.0,1.0,0.0,0.2537564039230346,1.0,-5.4898200035095215,0.0002414844493614,5.489578723907471,-1.231916069984436,1.0,1.0,0.0,275.3101501464844,410.0,88300.5546875,0.0,13097.2685546875,1.0,278.1499938964844,283.4310302734375,296.6908569335937,302.36822509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13046.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924880,298.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.9990000128746032,1.0,0.513826310634613,298.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.9990000128746032,1.0,0.541083812713623,298.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.9990000128746032,1.0,0.399642676115036,298.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.9990000128746032,1.0,0.541083812713623,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.9990000128746032,1.0,2.566668748855591,286.0444030761719,284.95001220703125,302.1864013671875,293.5469970703125,299.2358093261719,298.3800354003906,286.0443115234375,1.0,1.0,1.0,0.0,0.2512798011302948,1.0,-5.485370635986328,0.0002464337449055,5.485124588012695,-1.2309279441833496,1.0,1.0,0.0,274.8626403808594,410.0,88270.3046875,0.0,13088.3125,1.0,278.1499938964844,283.42919921875,296.69549560546875,302.37060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924940,298.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.9990000128746032,1.0,0.5134021639823914,298.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.9990000128746032,1.0,0.540637195110321,298.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.9990000128746032,1.0,0.3993127942085266,298.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.9990000128746032,1.0,0.540637195110321,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.9990000128746032,1.0,2.5645501613616943,286.04217529296875,284.95001220703125,302.20489501953125,293.5559997558594,299.2397766113281,298.3797302246094,286.0420837402344,1.0,1.0,1.0,0.0,0.2488031834363937,1.0,-5.4808268547058105,0.0002514836378395,5.4805755615234375,-1.2299237251281738,1.0,1.0,0.0,274.4054260253906,410.0,88241.015625,0.0,13079.14453125,1.0,278.1499938964844,283.4274597167969,296.7008056640625,302.37371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925000,298.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9990000128746032,1.0,0.5129691958427429,298.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9990000128746032,1.0,0.5401812195777893,298.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9990000128746032,1.0,0.3989760279655456,298.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9990000128746032,1.0,0.5401812195777893,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9990000128746032,1.0,2.562387228012085,286.0400085449219,284.95001220703125,302.22369384765625,293.56573486328125,299.2438049316406,298.3794860839844,286.0399169921875,1.0,1.0,1.0,0.0,0.2463265806436538,1.0,-5.476184368133545,0.0002566355396993,5.475927829742432,-1.2288951873779297,1.0,1.0,0.0,273.93902587890625,410.0,88212.515625,0.0,13069.7705078125,1.0,278.1499938964844,283.4257202148437,296.7066345214844,302.3774719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925060,298.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.9990000128746032,1.0,0.5125265121459961,298.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.9990000128746032,1.0,0.5397151112556458,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.9990000128746032,1.0,0.398631751537323,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.9990000128746032,1.0,0.5397151112556458,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.9990000128746032,1.0,2.560176134109497,286.03790283203125,284.95001220703125,302.24273681640625,293.576171875,299.2479858398437,298.3793029785156,286.037841796875,1.0,1.0,1.0,0.0,0.243849903345108,1.0,-5.471444129943848,0.0002618915168568,5.471182346343994,-1.2278521060943604,1.0,1.0,0.0,273.46240234375,410.0,88184.8828125,0.0,13060.1748046875,1.0,278.1499938964844,283.424072265625,296.7131042480469,302.3819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925120,298.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9990000128746032,1.0,0.5120749473571777,298.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9990000128746032,1.0,0.5392395853996277,298.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9990000128746032,1.0,0.3982805013656616,298.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9990000128746032,1.0,0.5392395853996277,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.9990000128746032,1.0,2.557920217514038,286.0358581542969,284.95001220703125,302.2619934082031,293.5873413085937,299.2522277832031,298.379150390625,286.0357971191406,1.0,1.0,1.0,0.0,0.2413732409477234,1.0,-5.4666008949279785,0.0002672527334652,5.466333866119385,-1.226780652999878,1.0,1.0,0.0,272.9765625,410.0,88157.8984375,0.0,13050.37109375,1.0,278.1499938964844,283.4224548339844,296.7200622558594,302.3869934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925180,298.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9990000128746032,1.0,0.5116133689880371,298.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9990000128746032,1.0,0.5387535095214844,298.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9990000128746032,1.0,0.3979215025901794,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9990000128746032,1.0,0.5387535095214844,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9990000128746032,1.0,2.555614709854126,286.03387451171875,284.95001220703125,302.281494140625,293.59912109375,299.256591796875,298.37908935546875,286.0337829589844,1.0,1.0,1.0,0.0,0.2388965636491775,1.0,-5.461656093597412,0.0002727212850004,5.46138334274292,-1.2256934642791748,1.0,1.0,0.0,272.4801940917969,410.0,88131.5859375,0.0,13040.3349609375,1.0,278.1499938964844,283.4208679199219,296.7275695800781,302.3926086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925240,298.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9990000128746032,1.0,0.5111421942710876,298.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9990000128746032,1.0,0.538257360458374,298.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9990000128746032,1.0,0.3975550532341003,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9990000128746032,1.0,0.538257360458374,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9990000128746032,1.0,2.5532612800598145,286.03192138671875,284.95001220703125,302.3012084960937,293.61151123046875,299.2610168457031,298.37908935546875,286.0318603515625,1.0,1.0,1.0,0.0,0.2364199012517929,1.0,-5.456604957580566,0.00027829859755,5.456326961517334,-1.2245817184448242,1.0,1.0,0.0,271.973876953125,410.0,88105.8125,0.0,13030.076171875,1.0,278.1499938964844,283.4193420410156,296.73553466796875,302.3987731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925300,298.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9990000128746032,1.0,0.5106609463691711,298.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9990000128746032,1.0,0.5377505421638489,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9990000128746032,1.0,0.3971807360649109,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9990000128746032,1.0,0.5377505421638489,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9990000128746032,1.0,2.5508570671081543,286.030029296875,284.95001220703125,302.32110595703125,293.62451171875,299.2655639648437,298.3791198730469,286.0299377441406,1.0,1.0,1.0,0.0,0.233943223953247,1.0,-5.451450347900391,0.0002839867665898,5.45116662979126,-1.2234638929367063,1.0,1.0,0.0,271.4559326171875,410.0,88080.5703125,0.0,13019.5810546875,1.0,278.1499938964844,283.4178161621094,296.7439270019531,302.40545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925360,298.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.9990000128746032,1.0,0.5101699829101562,298.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.9990000128746032,1.0,0.5372335314750671,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.9990000128746032,1.0,0.3967988789081573,298.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.9990000128746032,1.0,0.5372335314750671,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.9990000128746032,1.0,2.548404693603516,286.0281677246094,284.95001220703125,302.3411560058594,293.6380310058594,299.27020263671875,298.37921142578125,286.028076171875,1.0,1.0,1.0,0.0,0.2314665764570236,1.0,-5.446187973022461,0.0002897873055189,5.445898056030273,-1.2223331928253174,1.0,1.0,0.0,270.9268493652344,410.0,88055.8046875,0.0,13008.857421875,1.0,278.1499938964844,283.41632080078125,296.75274658203125,302.41259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
