time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,298.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.9990000128746032,1.0,0.5096688270568848,298.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.9990000128746032,1.0,0.5367058515548706,298.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.9990000128746032,1.0,0.3964090943336487,298.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.9990000128746032,1.0,0.5367058515548706,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.9990000128746032,1.0,2.5459015369415283,286.0263366699219,284.95001220703125,302.36138916015625,293.65203857421875,299.2749328613281,298.3793640136719,286.0262451171875,1.0,1.0,1.0,0.0,0.2289899140596389,1.0,-5.440814971923828,0.000295701844152,5.440519332885742,-1.2211836576461792,1.0,1.0,0.0,270.38677978515625,410.0,88031.3671875,0.0,12997.8955078125,1.0,278.1499938964844,283.41485595703125,296.761962890625,302.420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925480,298.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.9990000128746032,1.0,0.5091565251350403,298.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.9990000128746032,1.0,0.5361663103103638,298.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.9990000128746032,1.0,0.3960106074810028,298.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.9990000128746032,1.0,0.5361663103103638,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.9990000128746032,1.0,2.543342113494873,286.0245056152344,284.95001220703125,302.3817443847656,293.6665344238281,299.2797241210937,298.37957763671875,286.0244445800781,1.0,1.0,1.0,0.0,0.2265132665634155,1.0,-5.435330867767334,0.0003017322451341,5.435029029846191,-1.220013976097107,1.0,1.0,0.0,269.83544921875,410.0,88007.1328125,0.0,12986.669921875,1.0,278.1499938964844,283.4134216308594,296.7715759277344,302.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925540,298.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.9990000128746032,1.0,0.5086339712142944,298.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.9990000128746032,1.0,0.5356160402297974,298.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.9990000128746032,1.0,0.3956041932106018,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.9990000128746032,1.0,0.5356160402297974,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.9990000128746032,1.0,2.540731906890869,286.022705078125,284.95001220703125,302.4022521972656,293.6814270019531,299.2846069335937,298.3798522949219,286.0226135253906,1.0,1.0,1.0,0.0,0.224036619067192,1.0,-5.429726600646973,0.0003078794688917,5.429418563842773,-1.2187981605529783,1.0,1.0,0.0,269.2748718261719,410.0,87982.9453125,0.0,12975.203125,1.0,278.1499938964844,283.4119567871094,296.781494140625,302.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925600,298.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.9990000128746032,1.0,0.5081000328063965,298.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.9990000128746032,1.0,0.5350537896156311,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.9990000128746032,1.0,0.3951889276504516,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.9990000128746032,1.0,0.5350537896156311,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.9990000128746032,1.0,2.538064956665039,286.0208740234375,284.95001220703125,302.4228515625,293.6967468261719,299.2895202636719,298.38018798828125,286.02081298828125,1.0,1.0,1.0,0.0,0.2215599566698074,1.0,-5.424002647399902,0.0003141454653814,5.423688411712647,-1.2175413370132446,1.0,1.0,0.0,268.70428466796875,410.0,87958.6328125,0.0,12963.4677734375,1.0,278.1499938964844,283.4105224609375,296.79168701171875,302.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925660,298.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9990000128746032,1.0,0.5075544118881226,298.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9990000128746032,1.0,0.5344792604446411,298.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9990000128746032,1.0,0.3947645425796509,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9990000128746032,1.0,0.5344792604446411,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.9990000128746032,1.0,2.53533935546875,286.01904296875,284.95001220703125,302.44354248046875,293.71240234375,299.29449462890625,298.38055419921875,286.0189819335937,1.0,1.0,1.0,0.0,0.219083234667778,1.0,-5.418158054351807,0.0003205322136636,5.417837619781494,-1.2162463665008545,1.0,1.0,0.0,268.1231689453125,410.0,87934.15625,0.0,12951.4560546875,1.0,278.1499938964844,283.4090576171875,296.8022155761719,302.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925720,298.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.9990000128746032,1.0,0.5069971084594727,298.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.9990000128746032,1.0,0.5338923335075378,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.9990000128746032,1.0,0.3943310678005218,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.9990000128746032,1.0,0.5338923335075378,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.9990000128746032,1.0,2.532555341720581,286.0171813964844,284.95001220703125,302.4642944335937,293.7283630371094,299.29949951171875,298.3809814453125,286.0171203613281,1.0,1.0,1.0,0.0,0.2166065126657486,1.0,-5.412190914154053,0.0003270412562415,5.411863803863525,-1.2149152755737305,1.0,1.0,0.0,267.53125,410.0,87909.421875,0.0,12939.166015625,1.0,278.1499938964844,283.4075622558594,296.81298828125,302.4634704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925780,298.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9990000128746032,1.0,0.5064287185668945,298.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9990000128746032,1.0,0.5332938432693481,298.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9990000128746032,1.0,0.3938890099525451,298.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9990000128746032,1.0,0.5332938432693481,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9990000128746032,1.0,2.52971625328064,286.0152893066406,284.95001220703125,302.4851379394531,293.74462890625,299.3045654296875,298.3814697265625,286.0152282714844,1.0,1.0,1.0,0.0,0.2141298055648803,1.0,-5.406094551086426,0.0003336737863719,5.405760765075684,-1.2135310173034668,1.0,1.0,0.0,266.9297790527344,410.0,87884.359375,0.0,12926.611328125,1.0,278.1499938964844,283.40606689453125,296.823974609375,302.4729309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925840,298.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.9990000128746032,1.0,0.5058478713035583,298.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.9990000128746032,1.0,0.5326821804046631,298.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.9990000128746032,1.0,0.3934372663497925,298.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.9990000128746032,1.0,0.5326821804046631,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.9990000128746032,1.0,2.5268149375915527,286.01336669921875,284.95001220703125,302.5060119628906,293.7611389160156,299.3096618652344,298.3819885253906,286.0133056640625,1.0,1.0,1.0,0.0,0.2116530835628509,1.0,-5.399869918823242,0.0003404317831154,5.399529457092285,-1.212099552154541,1.0,1.0,0.0,266.31787109375,410.0,87858.7265625,0.0,12913.7607421875,1.0,278.1499938964844,283.404541015625,296.83514404296875,302.4825744628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925900,298.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9990000128746032,1.0,0.5052545666694641,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9990000128746032,1.0,0.5320574045181274,298.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9990000128746032,1.0,0.3929758071899414,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9990000128746032,1.0,0.5320574045181274,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9990000128746032,1.0,2.5238513946533203,286.0113830566406,284.95001220703125,302.5268859863281,293.77783203125,299.3147888183594,298.382568359375,286.0113220214844,1.0,1.0,1.0,0.0,0.2091763615608215,1.0,-5.393515110015869,0.0003473170218057,5.393167972564697,-1.2106248140335083,1.0,1.0,0.0,265.69500732421875,410.0,87832.4921875,0.0,12900.611328125,1.0,278.1499938964844,283.4029846191406,296.84649658203125,302.4924011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925960,298.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9990000128746032,1.0,0.5046492218971252,298.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9990000128746032,1.0,0.5314199328422546,298.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9990000128746032,1.0,0.3925049602985382,298.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9990000128746032,1.0,0.5314199328422546,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9990000128746032,1.0,2.520827293395996,286.0093688964844,284.95001220703125,302.5478210449219,293.7947082519531,299.3199768066406,298.3832092285156,286.0093078613281,1.0,1.0,1.0,0.0,0.2066996395587921,1.0,-5.38702917098999,0.0003543312486726,5.386674880981445,-1.2091143131256104,1.0,1.0,0.0,265.0605773925781,410.0,87805.6484375,0.0,12887.171875,1.0,278.1499938964844,283.4013671875,296.8580017089844,302.5023193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926020,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.9990000128746032,1.0,0.504031777381897,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.9990000128746032,1.0,0.5307697653770447,298.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.9990000128746032,1.0,0.3920247256755829,298.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.9990000128746032,1.0,0.5307697653770447,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.9990000128746032,1.0,2.5177431106567383,286.0072937011719,284.95001220703125,302.5687255859375,293.81170654296875,299.3251953125,298.3839111328125,286.0072326660156,1.0,1.0,1.0,0.0,0.2042229175567627,1.0,-5.38041353225708,0.0003614766465034,5.380052089691162,-1.2075903415679932,1.0,1.0,0.0,264.4127197265625,410.0,87778.234375,0.0,12873.44140625,1.0,278.1499938964844,283.3997497558594,296.8695678710937,302.5123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926080,298.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9990000128746032,1.0,0.5034012198448181,298.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9990000128746032,1.0,0.530105710029602,298.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9990000128746032,1.0,0.3915342688560486,298.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9990000128746032,1.0,0.530105710029602,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9990000128746032,1.0,2.5145931243896484,286.0051574707031,284.95001220703125,302.589599609375,293.82879638671875,299.3304748535156,298.3846740722656,286.0050964355469,1.0,1.0,1.0,0.0,0.2017461955547332,1.0,-5.373670101165772,0.0003687555145006,5.373301029205322,-1.206070065498352,1.0,1.0,0.0,263.7497863769531,410.0,87750.109375,0.0,12859.3935546875,1.0,278.1499938964844,283.3980712890625,296.8812561035156,302.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926140,298.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9990000128746032,1.0,0.5027596950531006,298.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9990000128746032,1.0,0.5294302105903625,298.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9990000128746032,1.0,0.3910353481769562,298.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9990000128746032,1.0,0.5294302105903625,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9990000128746032,1.0,2.5113890171051025,286.00299072265625,284.95001220703125,302.6104431152344,293.845947265625,299.3357849121094,298.3854675292969,286.0028991699219,1.0,1.0,1.0,0.0,0.199269488453865,1.0,-5.366783618927002,0.0003761677653528,5.366407871246338,-1.2045001983642578,1.0,1.0,0.0,263.0760192871094,410.0,87721.359375,0.0,12845.078125,1.0,278.1499938964844,283.3963623046875,296.8929748535156,302.532470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926200,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.9990000128746032,1.0,0.5021042823791504,298.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.9990000128746032,1.0,0.5287399888038635,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.9990000128746032,1.0,0.3905255496501922,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.9990000128746032,1.0,0.5287399888038635,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.9990000128746032,1.0,2.508114814758301,286.000732421875,284.95001220703125,302.6312561035156,293.8631286621094,299.34112548828125,298.3863220214844,286.0006408691406,1.0,1.0,1.0,0.0,0.1967927664518356,1.0,-5.359763145446777,0.0003837164258584,5.359379291534424,-1.2029166221618652,1.0,1.0,0.0,262.38800048828125,410.0,87691.515625,0.0,12830.4248046875,1.0,278.1499938964844,283.3945617675781,296.9047241210937,302.54254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926260,298.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9990000128746032,1.0,0.5014360547065735,298.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9990000128746032,1.0,0.5280362963676453,298.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9990000128746032,1.0,0.3900057971477508,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9990000128746032,1.0,0.5280362963676453,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9990000128746032,1.0,2.504776954650879,285.9983825683594,284.95001220703125,302.6519775390625,293.8802795410156,299.3465270996094,298.3872375488281,285.998291015625,1.0,1.0,1.0,0.0,0.1943159848451614,1.0,-5.352599620819092,0.0003914025146514,5.352208137512207,-1.2012966871261597,1.0,1.0,0.0,261.6874389648437,410.0,87660.65625,0.0,12815.458984375,1.0,278.1499938964844,283.3927307128906,296.9164733886719,302.5525817871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13025.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926320,298.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9990000128746032,1.0,0.5007542371749878,298.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9990000128746032,1.0,0.5273183584213257,298.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9990000128746032,1.0,0.3894755244255066,298.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9990000128746032,1.0,0.5273183584213257,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9990000128746032,1.0,2.501371145248413,285.9959411621094,284.95001220703125,302.672607421875,293.8973693847656,299.3518981933594,298.38818359375,285.995849609375,1.0,1.0,1.0,0.0,0.1918392032384872,1.0,-5.345293521881104,0.0003992277779616,5.344894409179688,-1.199649453163147,1.0,1.0,0.0,260.9734191894531,410.0,87628.578125,0.0,12800.1630859375,1.0,278.1499938964844,283.3908386230469,296.92822265625,302.5625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13024.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926380,298.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,1.0,0.5000587701797485,298.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,1.0,0.5265859961509705,298.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,1.0,0.3889346122741699,298.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,1.0,0.5265859961509705,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,1.0,2.497897148132324,285.9933776855469,284.95001220703125,302.6931457519531,293.91436767578125,299.3573303222656,298.38922119140625,285.9932861328125,1.0,1.0,1.0,0.0,0.189362421631813,1.0,-5.33784294128418,0.0004071938456036,5.337435722351074,-1.1979750394821167,1.0,1.0,0.0,260.2456970214844,410.0,87595.2578125,0.0,12784.53125,1.0,278.1499938964844,283.38885498046875,296.9398498535156,302.5722961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926440,298.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9990000128746032,1.0,0.4993495643138885,298.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9990000128746032,1.0,0.5258391499519348,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9990000128746032,1.0,0.388383001089096,298.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9990000128746032,1.0,0.5258391499519348,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.9990000128746032,1.0,2.494354486465454,285.99072265625,284.95001220703125,302.71356201171875,293.9312438964844,299.36279296875,298.3902893066406,285.9906311035156,1.0,1.0,1.0,0.0,0.1868856400251388,1.0,-5.330244064331055,0.000415301969042,5.32982873916626,-1.196265459060669,1.0,1.0,0.0,259.5047302246094,410.0,87560.5546875,0.0,12768.5625,1.0,278.1499938964844,283.38677978515625,296.951416015625,302.5819396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926500,298.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9990000128746032,1.0,0.4986262023448944,298.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9990000128746032,1.0,0.5250774025917053,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9990000128746032,1.0,0.3878203928470611,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9990000128746032,1.0,0.5250774025917053,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9990000128746032,1.0,2.490741014480591,285.9879455566406,284.95001220703125,302.7338562011719,293.94793701171875,299.3682556152344,298.39141845703125,285.98785400390625,1.0,1.0,1.0,0.0,0.1844088584184646,1.0,-5.322495460510254,0.0004235539527144,5.3220720291137695,-1.1945265531539917,1.0,1.0,0.0,258.7498474121094,410.0,87524.34375,0.0,12752.244140625,1.0,278.1499938964844,283.3846130371094,296.9628601074219,302.59136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926560,298.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.4978887140750885,298.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.5243008136749268,298.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.3872467875480652,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,0.5243008136749268,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.9990000128746032,1.0,2.4870572090148926,285.98504638671875,284.95001220703125,302.7539978027344,293.96441650390625,299.37371826171875,298.39263916015625,285.9849548339844,1.0,1.0,1.0,0.0,0.181932047009468,1.0,-5.314593315124512,0.0004319511062931,5.314161777496338,-1.1927505731582642,1.0,1.0,0.0,257.9814453125,410.0,87486.5625,0.0,12735.578125,1.0,278.1499938964844,283.38238525390625,296.9741516113281,302.6005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926620,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.9990000128746032,1.0,0.4971364736557007,298.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.9990000128746032,1.0,0.523508608341217,298.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.9990000128746032,1.0,0.3866617083549499,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.9990000128746032,1.0,0.523508608341217,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.9990000128746032,1.0,2.483299493789673,285.9820251464844,284.95001220703125,302.7739562988281,293.98065185546875,299.37921142578125,298.3938903808594,285.9819030761719,1.0,1.0,1.0,0.0,0.1794552356004715,1.0,-5.306537628173828,0.0004404950886964,5.306097507476807,-1.1909435987472534,1.0,1.0,0.0,257.1988220214844,410.0,87446.9921875,0.0,12718.546875,1.0,278.1499938964844,283.3800354003906,296.9852600097656,302.6094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926680,298.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9990000128746032,1.0,0.4963700175285339,298.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9990000128746032,1.0,0.5227015614509583,298.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9990000128746032,1.0,0.3860655725002289,298.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9990000128746032,1.0,0.5227015614509583,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9990000128746032,1.0,2.47947096824646,285.97882080078125,284.95001220703125,302.79376220703125,293.9966125488281,299.3846740722656,298.39520263671875,285.97869873046875,1.0,1.0,1.0,0.0,0.1769784241914749,1.0,-5.298322677612305,0.0004491868021432,5.297873497009277,-1.189091682434082,1.0,1.0,0.0,256.4029846191406,410.0,87405.6953125,0.0,12701.162109375,1.0,278.1499938964844,283.3775634765625,296.996337890625,302.6181945800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999083876609802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4299.2275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926740,298.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.9990000128746032,1.0,0.4955884218215942,298.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.9990000128746032,1.0,0.5218784809112549,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.9990000128746032,1.0,0.3854576647281647,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.9990000128746032,1.0,0.5218784809112549,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.9990000128746032,1.0,2.4755666255950928,285.9754943847656,284.95001220703125,302.8133544921875,294.01226806640625,299.3901672363281,298.39654541015625,285.975341796875,1.0,1.0,1.0,0.0,0.1745016276836395,1.0,-5.289949417114258,0.00045802819659,5.289491176605225,-1.1872081756591797,1.0,1.0,0.0,255.5925750732422,410.0,87362.375,0.0,12683.3994140625,1.0,278.1499938964844,283.375,297.0088806152344,302.6275329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993952512741088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4294.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926800,298.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.9990000128746032,1.0,0.4947916567325592,298.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.9990000128746032,1.0,0.5210394263267517,298.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.9990000128746032,1.0,0.3848379552364349,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.9990000128746032,1.0,0.5210394263267517,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.9990000128746032,1.0,2.4715867042541504,285.97198486328125,284.95001220703125,302.83270263671875,294.02752685546875,299.3956298828125,298.3979797363281,285.9718322753906,1.0,1.0,1.0,0.0,0.1720248162746429,1.0,-5.281414031982422,0.00046702043619,5.280946731567383,-1.1852866411209106,1.0,1.0,0.0,254.76795959472656,410.0,87316.9921875,0.0,12665.259765625,1.0,278.1499938964844,283.372314453125,297.02252197265625,302.63800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998812198638916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4289.97900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926860,298.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9990000128746032,1.0,0.4939795136451721,298.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9990000128746032,1.0,0.5201842188835144,298.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9990000128746032,1.0,0.3842062950134277,298.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9990000128746032,1.0,0.5201842188835144,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9990000128746032,1.0,2.4675300121307373,285.9682922363281,284.95001220703125,302.85186767578125,294.0423889160156,299.401123046875,298.39947509765625,285.9681396484375,1.0,1.0,1.0,0.0,0.169547900557518,1.0,-5.272713661193848,0.0004761651798617,5.272237777709961,-1.1833264827728271,1.0,1.0,0.0,253.9289703369141,410.0,87269.4375,0.0,12646.736328125,1.0,278.1499938964844,283.3694763183594,297.0365905761719,302.6491394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981826543807985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926920,298.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.9990000128746032,1.0,0.4931518137454986,298.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.9990000128746032,1.0,0.5193126201629639,298.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.9990000128746032,1.0,0.3835625052452087,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.9990000128746032,1.0,0.5193126201629639,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.9990000128746032,1.0,2.463395357131958,285.96441650390625,284.95001220703125,302.8707580566406,294.0568542480469,299.4065856933594,298.4010314941406,285.9642639160156,1.0,1.0,1.0,0.0,0.167070984840393,1.0,-5.2638468742370605,0.0004854633589275,5.26336145401001,-1.1813256740570068,1.0,1.0,0.0,253.0755920410156,410.0,87219.5859375,0.0,12627.8212890625,1.0,278.1499938964844,283.36651611328125,297.0506286621094,302.6603088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975441694259644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926980,298.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.9990000128746032,1.0,0.4922611117362976,298.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.9990000128746032,1.0,0.5183746814727783,298.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.9990000128746032,1.0,0.3828697502613067,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.9990000128746032,1.0,0.5183746814727783,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.9990000128746032,1.0,2.458946228027344,285.9600830078125,284.95001220703125,302.8893737792969,294.07080078125,299.4119873046875,298.4026184082031,285.9598999023437,1.0,1.0,1.0,0.0,0.1645940691232681,1.0,-5.254306316375732,0.0004954345640726,5.253810882568359,-1.179121494293213,1.0,1.0,0.0,252.1635131835937,410.0,87162.7890625,0.0,12607.427734375,1.0,278.1499938964844,283.3631896972656,297.064453125,302.6711120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969005584716796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4273.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927040,298.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9990000128746032,1.0,0.4911973178386688,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9990000128746032,1.0,0.5172544121742249,298.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9990000128746032,1.0,0.3820423483848572,298.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9990000128746032,1.0,0.5172544121742249,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9990000128746032,1.0,2.453632354736328,285.9543762207031,284.95001220703125,302.90771484375,294.0842590332031,299.4173583984375,298.40435791015625,285.9541015625,1.0,1.0,1.0,0.0,0.1621171534061432,1.0,-5.242908000946045,0.0005073075881227,5.242400646209717,-1.1764545440673828,1.0,1.0,0.0,251.07911682128903,410.0,87088.1875,0.0,12583.01953125,1.0,278.1499938964844,283.35888671875,297.0778503417969,302.680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962594509124756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4268.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927100,298.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.9990000128746032,1.0,0.4899455308914184,298.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.9990000128746032,1.0,0.5159362554550171,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.9990000128746032,1.0,0.3810687363147735,298.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.9990000128746032,1.0,0.5159362554550171,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.9990000128746032,1.0,2.4473793506622314,285.9471130371094,284.95001220703125,302.92578125,294.0971374511719,299.4228820800781,298.40631103515625,285.94677734375,1.0,1.0,1.0,0.0,0.1596402376890182,1.0,-5.229497909545898,0.000521236215718,5.228976726531982,-1.1733381748199463,1.0,1.0,0.0,249.8043670654297,410.0,86994.484375,0.0,12554.2255859375,1.0,278.1499938964844,283.3534240722656,297.0906677246094,302.6889343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956052303314208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4262.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927160,298.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.9990000128746032,1.0,0.488492339849472,298.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.9990000128746032,1.0,0.5144059658050537,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.9990000128746032,1.0,0.3799384832382202,298.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.9990000128746032,1.0,0.5144059658050537,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.9990000128746032,1.0,2.4401204586029053,285.938232421875,284.95001220703125,302.9435119628906,294.1094665527344,299.4285583496094,298.4085998535156,285.93780517578125,1.0,1.0,1.0,0.0,0.1571632474660873,1.0,-5.213931083679199,0.0005373462918214,5.213393688201904,-1.1697263717651367,1.0,1.0,0.0,248.32814025878903,410.0,86880.25,0.0,12520.705078125,1.0,278.1499938964844,283.3467712402344,297.1028137207031,302.69512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949336647987366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927220,298.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.9990000128746032,1.0,0.4868221879005432,298.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.9990000128746032,1.0,0.5126472115516663,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.9990000128746032,1.0,0.3786394596099853,298.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.9990000128746032,1.0,0.5126472115516663,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.9990000128746032,1.0,2.4317774772644043,285.92755126953125,284.95001220703125,302.9609375,294.1211242675781,299.4344787597656,298.4112854003906,285.92706298828125,1.0,1.0,1.0,0.0,0.1546862721443176,1.0,-5.196042537689209,0.0005557814729399,5.195487022399902,-1.1655824184417725,1.0,1.0,0.0,246.63653564453125,410.0,86743.7890625,0.0,12482.0576171875,1.0,278.1499938964844,283.3387756347656,297.11431884765625,302.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942411184310912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4251.23046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927280,298.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9990000128746032,1.0,0.4849176704883575,298.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9990000128746032,1.0,0.5106416344642639,298.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9990000128746032,1.0,0.3771581947803497,298.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9990000128746032,1.0,0.5106416344642639,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.9990000128746032,1.0,2.4222640991210938,285.9149475097656,284.95001220703125,302.9779968261719,294.13214111328125,299.4407043457031,298.4144897460937,285.91436767578125,1.0,1.0,1.0,0.0,0.1522092819213867,1.0,-5.175644397735596,0.0005767045076936,5.17506742477417,-1.1608752012252808,1.0,1.0,0.0,244.7130889892578,410.0,86583.1328125,0.0,12437.833984375,1.0,278.1499938964844,283.3293762207031,297.12506103515625,302.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935194849967957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.0869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927340,298.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9990000128746032,1.0,0.4827587604522705,298.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9990000128746032,1.0,0.508368194103241,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9990000128746032,1.0,0.3754790425300598,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9990000128746032,1.0,0.508368194103241,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9990000128746032,1.0,2.411479949951172,285.9002380371094,284.95001220703125,302.9947204589844,294.1424560546875,299.44732666015625,298.4183044433594,285.8995666503906,1.0,1.0,1.0,0.0,0.149732306599617,1.0,-5.1525163650512695,0.0006002954323776,5.151916027069092,-1.1555322408676147,1.0,1.0,0.0,242.54200744628903,410.0,86396.3203125,0.0,12387.51171875,1.0,278.1499938964844,283.3183898925781,297.1350402832031,302.70074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927615523338318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4238.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927400,298.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.9990000128746032,1.0,0.4803219735622406,298.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.9990000128746032,1.0,0.5058021545410156,298.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.9990000128746032,1.0,0.3735837638378143,298.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.9990000128746032,1.0,0.5058021545410156,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.9990000128746032,1.0,2.3993077278137207,285.8832397460937,284.95001220703125,303.01104736328125,294.1520080566406,299.45428466796875,298.4226989746094,285.8824462890625,1.0,1.0,1.0,0.0,0.1472553312778473,1.0,-5.1264190673828125,0.0006267544231377,5.125792503356934,-1.1495163440704346,1.0,1.0,0.0,240.1025390625,410.0,86180.296875,0.0,12330.48046875,1.0,278.1499938964844,283.30572509765625,297.1442565917969,302.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919701218605042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4231.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
