time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,298.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9990000128746032,1.0,0.4775820672512054,298.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9990000128746032,1.0,0.5029169321060181,298.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9990000128746032,1.0,0.3714527189731598,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9990000128746032,1.0,0.5029169321060181,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9990000128746032,1.0,2.3856213092803955,285.8637084960937,284.95001220703125,303.0269775390625,294.1607971191406,299.4617614746094,298.4278564453125,285.8627624511719,1.0,1.0,1.0,0.0,0.1447779536247253,1.0,-5.097074031829834,0.0006563023780472,5.096417427062988,-1.14275860786438,1.0,1.0,0.0,237.37368774414065,410.0,85932.4375,0.0,12266.0771484375,1.0,278.1499938964844,283.2911682128906,297.1526184082031,302.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911307096481324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4224.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927520,298.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.9990000128746032,1.0,0.4745106697082519,298.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.9990000128746032,1.0,0.4996825754642486,298.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.9990000128746032,1.0,0.3690638542175293,298.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.9990000128746032,1.0,0.4996825754642486,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.9990000128746032,1.0,2.37027907371521,285.8413391113281,284.95001220703125,303.04248046875,294.1687316894531,299.4696960449219,298.4338073730469,285.8402709960937,1.0,1.0,1.0,0.0,0.1423005759716034,1.0,-5.064183712005615,0.0006891693919897,5.063494682312012,-1.1351982355117798,1.0,1.0,0.0,234.3324737548828,410.0,85649.0859375,0.0,12193.5517578125,1.0,278.1499938964844,283.2745056152344,297.1601257324219,302.6831970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902442693710328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4217.11474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927580,298.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.9990000128746032,1.0,0.4710772037506103,298.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.9990000128746032,1.0,0.4960669875144958,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.9990000128746032,1.0,0.3663933873176574,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.9990000128746032,1.0,0.4960669875144958,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.9990000128746032,1.0,2.35312819480896,285.8158874511719,284.95001220703125,303.0575866699219,294.17584228515625,299.478271484375,298.4406433105469,285.8146667480469,1.0,1.0,1.0,0.0,0.1398231834173202,1.0,-5.027415752410889,0.0007256011012941,5.026690006256104,-1.1267496347427368,1.0,1.0,0.0,230.9556884765625,410.0,85326.890625,0.0,12112.095703125,1.0,278.1499938964844,283.2555236816406,297.1666564941406,302.6710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892946481704712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4208.97802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927640,298.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.9990000128746032,1.0,0.4672475457191467,298.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.9990000128746032,1.0,0.4920341670513153,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.9990000128746032,1.0,0.3634147644042969,298.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.9990000128746032,1.0,0.4920341670513153,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.9990000128746032,1.0,2.333998203277588,285.7870178222656,284.95001220703125,303.0722351074219,294.1820373535156,299.4874572753906,298.4484558105469,285.7856140136719,1.0,1.0,1.0,0.0,0.1373458057641983,1.0,-4.986410617828369,0.0007658550748601,4.985644817352295,-1.1173443794250488,1.0,1.0,0.0,227.2172241210937,410.0,84961.2734375,0.0,12020.8046875,1.0,278.1499938964844,283.2340087890625,297.1722106933594,302.65533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882799386978148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4200.27001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927700,298.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.9990000128746032,1.0,0.4629856646060943,298.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.9990000128746032,1.0,0.4875462055206299,298.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.9990000128746032,1.0,0.3600999712944031,298.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.9990000128746032,1.0,0.4875462055206299,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.9990000128746032,1.0,2.312709331512451,285.7543640136719,284.95001220703125,303.0864562988281,294.1872863769531,299.4974060058594,298.4573669433594,285.7527770996094,1.0,1.0,1.0,0.0,0.1348684281110763,1.0,-4.940779209136963,0.0008101931307464,4.939969062805176,-1.106885313987732,1.0,1.0,0.0,223.0923309326172,410.0,84547.8984375,0.0,11918.7265625,1.0,278.1499938964844,283.2096862792969,297.1766967773437,302.6356506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871834516525269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4190.845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927760,298.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9990000128746032,1.0,0.4582514464855194,298.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9990000128746032,1.0,0.4825608134269714,298.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9990000128746032,1.0,0.3564177751541137,298.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9990000128746032,1.0,0.4825608134269714,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9990000128746032,1.0,2.2890608310699463,285.717529296875,284.95001220703125,303.10015869140625,294.19158935546875,299.5081787109375,298.4674987792969,285.7156982421875,1.0,1.0,1.0,0.0,0.1323902308940887,1.0,-4.890095233917236,0.0008588929194957,4.8892364501953125,-1.0952826738357544,1.0,1.0,0.0,218.5537872314453,410.0,84081.421875,0.0,11804.80859375,1.0,278.1499938964844,283.1822204589844,297.1801147460937,302.6116638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859923720359802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4180.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927820,298.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.9990000128746032,1.0,0.4530057907104492,298.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.9990000128746032,1.0,0.4770368933677673,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.9990000128746032,1.0,0.3523378372192383,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.9990000128746032,1.0,0.4770368933677673,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.9990000128746032,1.0,2.262857675552368,285.6760559082031,284.95001220703125,303.1134033203125,294.1948547363281,299.5198974609375,298.47900390625,285.6739501953125,1.0,1.0,1.0,0.0,0.1299120187759399,1.0,-4.8339433670043945,0.0009121956536546,4.833031177520752,-1.082446813583374,1.0,1.0,0.0,213.5785217285156,410.0,83556.359375,0.0,11678.0341796875,1.0,278.1499938964844,283.1512756347656,297.1823425292969,302.5829467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846909046173096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927880,298.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9990000128746032,1.0,0.4472074806690216,298.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9990000128746032,1.0,0.4709310233592987,298.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9990000128746032,1.0,0.3478280305862427,298.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9990000128746032,1.0,0.4709310233592987,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9990000128746032,1.0,2.233893871307373,285.62945556640625,284.95001220703125,303.1261291503906,294.1970520019531,299.5326538085937,298.4919738769531,285.6271057128906,1.0,1.0,1.0,0.0,0.1274338215589523,1.0,-4.771887302398682,0.0009703351533971,4.770916938781738,-1.0682823657989502,1.0,1.0,0.0,208.14501953125,410.0,82966.65625,0.0,11537.357421875,1.0,278.1499938964844,283.11651611328125,297.1833801269531,302.5491638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832651615142822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4157.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927940,298.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,1.0,0.4408165514469147,298.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,1.0,0.4642010331153869,298.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,1.0,0.342857301235199,298.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,1.0,0.4642010331153869,297.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,1.0,2.201969861984253,285.57733154296875,284.95001220703125,303.1383361816406,294.1981506347656,299.54656982421875,298.5066223144531,285.5746154785156,1.0,1.0,1.0,0.0,0.1249556168913841,1.0,-4.703493595123291,0.001033516251482,4.702459812164307,-1.0526890754699707,1.0,1.0,0.0,202.23638916015625,410.0,82306.1171875,0.0,11381.798828125,1.0,278.1499938964844,283.0775756835937,297.18310546875,302.5097351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816910624504088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928000,298.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9990000128746032,1.0,0.433794230222702,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9990000128746032,1.0,0.4568062126636505,298.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9990000128746032,1.0,0.3373955190181732,298.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9990000128746032,1.0,0.4568062126636505,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9990000128746032,1.0,2.1668920516967773,285.51904296875,284.95001220703125,303.1499938964844,294.1981506347656,299.5617980957031,298.52313232421875,285.5159912109375,1.0,1.0,1.0,0.0,0.1224774122238159,1.0,-4.628349781036377,0.0011019031517207,4.6272478103637695,-1.0355842113494873,1.0,1.0,0.0,195.8406524658203,410.0,81568.0078125,0.0,11210.46875,1.0,278.1499938964844,283.0340270996094,297.1814880371094,302.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799465537071228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928060,298.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,1.0,0.4260990619659424,298.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,1.0,0.4487028419971466,298.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,1.0,0.3314103782176971,298.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,1.0,0.4487028419971466,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9990000128746032,1.0,2.128453016281128,285.4515075683594,284.95001220703125,303.161376953125,294.1971435546875,299.5692138671875,298.5297546386719,285.4478454589844,1.0,1.0,1.0,0.0,0.1199971437454223,1.0,-4.546013355255127,0.0011756654130294,4.544837951660156,-1.016867756843567,1.0,1.0,0.0,188.94891357421875,410.0,80710.9453125,0.0,11022.4912109375,1.0,278.1499938964844,282.98370361328125,297.178466796875,302.4113464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779810905456544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4111.1494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928120,298.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9990000128746032,1.0,0.4177055358886719,298.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9990000128746032,1.0,0.4398640394210815,298.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9990000128746032,1.0,0.3248820900917053,298.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9990000128746032,1.0,0.4398640394210815,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9990000128746032,1.0,2.086525678634644,285.376708984375,284.95001220703125,303.1726989746094,294.1953430175781,299.5807800292969,298.5415954589844,285.37261962890625,1.0,1.0,1.0,0.0,0.1175168678164482,1.0,-4.456223964691162,0.0012548025697469,4.45496940612793,-0.9964923858642578,1.0,1.0,0.0,181.57125854492188,410.0,79767.421875,0.0,10817.490234375,1.0,278.1499938964844,282.92791748046875,297.1740417480469,302.350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757234454154968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4091.43994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928180,298.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.9990000128746032,1.0,0.4085915386676788,298.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.9990000128746032,1.0,0.4302665591239929,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.9990000128746032,1.0,0.3177934288978576,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.9990000128746032,1.0,0.4302665591239929,297.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.9990000128746032,1.0,2.040999412536621,285.2948608398437,284.95001220703125,303.1839599609375,294.1927795410156,299.59600830078125,298.55816650390625,285.290283203125,1.0,1.0,1.0,0.0,0.1150365993380546,1.0,-4.35875940322876,0.0013392826076596,4.357419967651367,-0.9744088053703308,1.0,1.0,0.0,173.72647094726562,410.0,78732.46875,0.0,10595.3037109375,1.0,278.1499938964844,282.8667297363281,297.1685485839844,302.28240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731571078300476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928240,298.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.9990000128746032,1.0,0.3987496197223663,298.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.9990000128746032,1.0,0.4199025630950928,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.9990000128746032,1.0,0.3101386129856109,298.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.9990000128746032,1.0,0.4199025630950928,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.9990000128746032,1.0,1.9918370246887207,285.2053527832031,284.95001220703125,303.1951904296875,294.189453125,299.61456298828125,298.5790100097656,285.20025634765625,1.0,1.0,1.0,0.0,0.1125563234090805,1.0,-4.253505229949951,0.0014289978425949,4.252076148986816,-0.9506044983863832,1.0,1.0,0.0,165.44662475585938,410.0,77598.453125,0.0,10356.2763671875,1.0,278.1499938964844,282.7996826171875,297.162109375,302.2073974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702637195587158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.531005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928300,298.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,1.0,0.3881805539131164,298.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,1.0,0.4087727963924408,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,1.0,0.3019182085990906,298.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,1.0,0.4087727963924408,297.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,1.0,1.9390422105789185,285.1076965332031,284.95001220703125,303.20635986328125,294.1854248046875,299.63629150390625,298.6039733886719,285.1019897460937,1.0,1.0,1.0,0.0,0.1100760549306869,1.0,-4.140488624572754,0.001523763872683,4.138964653015137,-0.9251009821891784,1.0,1.0,0.0,156.77737426757812,410.0,76359.125,0.0,10101.10546875,1.0,278.1499938964844,282.72637939453125,297.15460205078125,302.1249084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670066237449646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.791748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928360,298.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,1.0,0.3768763244152069,298.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,1.0,0.3968689441680908,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,1.0,0.2931260466575622,298.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,1.0,0.3968689441680908,297.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,1.0,1.8825753927230835,285.0013122558594,284.95001220703125,303.2174987792969,294.1806945800781,299.6610717773437,298.6327514648437,284.9949035644531,1.0,1.0,1.0,0.0,0.107590839266777,1.0,-4.019659519195557,0.0016235130606219,4.018035888671875,-0.8978626728057861,1.0,1.0,0.0,147.76446533203125,410.0,75006.421875,0.0,9830.423828125,1.0,278.1499938964844,282.6463317871094,297.14605712890625,302.0345764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633504152297974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.39501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928420,298.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,1.0,0.3648826777935028,299.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,1.0,0.3842390477657318,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,1.0,0.2837976515293121,298.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,1.0,0.3842390477657318,297.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,1.0,1.822664499282837,284.8940124511719,284.95001220703125,303.22857666015625,294.1753234863281,299.6889343261719,298.6654968261719,284.8890686035156,1.0,1.0,1.0,0.0,0.1051056161522865,1.0,-3.8914554119110094,0.0017276782309636,3.8897275924682617,-0.8690366148948669,0.9448060393333436,0.9448060393333436,0.0,138.48886108398438,410.0,73397.9765625,0.0,9545.7236328125,1.0,278.1499938964844,282.572509765625,297.135986328125,301.9307556152344,293.1499938964844,293.1499938964844,278.1499938964844,37461.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959199845790863,1.0,0.0,0.0,3.971999168395996,3.9720265865325928,1.0527168115004315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.75390625,0.0,1933.68359375,1895.4371337890625,0.0,3945.44970703125,0.9775819182395936,1.0,0.0,3.0,1.0,0.0
17928480,298.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,1.0,0.3522034287452698,299.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,1.0,0.3708871603012085,298.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,1.0,0.273936003446579,298.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,1.0,0.3708871603012085,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,1.0,1.759329080581665,284.8347473144531,284.95001220703125,303.2396240234375,294.1693115234375,299.720947265625,298.7035217285156,284.8329467773437,1.0,1.0,1.0,0.0,0.1026204004883766,1.0,-3.755967855453491,0.0018354142084717,3.754132509231568,-0.8386139273643494,0.875370979309082,0.875370979309082,0.0,129.0100860595703,410.0,71168.3046875,0.0,9245.6826171875,1.0,278.1499938964844,282.5559997558594,297.1205749511719,301.78717041015625,293.1499938964844,293.1499938964844,278.45001220703125,41001.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539079666137696,1.0,0.0,0.0,3.859750747680664,3.859777688980103,9.940581549017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.2626953125,0.0,1818.8631591796875,1895.4371337890625,0.0,3898.09912109375,0.954387664794922,1.0,0.0,3.0,1.0,0.0
17928540,298.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.3388794660568237,299.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.3568564057350158,298.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.2635729312896728,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.3568564057350158,297.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,1.6927731037139893,284.9045104980469,284.95001220703125,303.2506103515625,294.16265869140625,299.7599792480469,298.75048828125,284.9017639160156,1.0,1.0,1.0,0.0,0.1001351848244667,1.0,-3.61362099647522,0.0019458801252767,3.611675262451172,-0.8067102432250977,0.896971583366394,0.896971583366394,0.0,119.40977478027344,410.0,68028.2734375,0.0,8930.70703125,1.0,278.40386962890625,282.6874389648437,297.0705871582031,301.44781494140625,293.1499938964844,293.1499938964844,278.45001220703125,39013.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423454999923706,1.0,0.0,0.0,3.793317317962648,3.793343305587769,9.601335477782411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.6630859375,0.0,1721.973876953125,1895.4371337890625,0.0,3793.750244140625,0.940191090106964,1.0,0.0,3.0,1.0,0.0
17928600,298.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,1.0,0.3249674439430237,299.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,1.0,0.3422063887119293,298.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,1.0,0.2527524530887604,298.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,1.0,0.3422063887119293,297.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,1.0,1.623279690742493,284.85504150390625,284.95001220703125,303.2615661621094,294.15545654296875,299.8042907714844,298.8041687011719,284.8534545898437,1.0,1.0,1.0,0.0,0.0976499617099762,1.0,-3.4650230407714844,0.0020581206772476,3.46296501159668,-0.7734671831130981,0.8396619558334351,0.8396619558334351,0.0,109.78023529052734,410.0,65545.765625,0.0,8601.5595703125,1.0,278.44293212890625,282.68853759765625,297.0658874511719,301.3445129394531,293.1499938964844,293.1499938964844,278.75,41593.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333779215812684,1.0,0.0,0.0,3.687206268310547,3.687231540679932,9.071688964468194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.8994140625,0.0,1617.23779296875,1895.4371337890625,0.0,3712.064208984375,0.9164259433746338,1.0,0.0,3.0,1.0,0.0
17928660,298.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,1.0,0.3104789853096008,299.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,1.0,0.3269493281841278,298.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,1.0,0.2414836585521698,298.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,1.0,0.3269493281841278,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,1.0,1.5509068965911863,284.9150390625,284.95001220703125,303.2724914550781,294.1476745605469,299.8539123535156,298.8646240234375,284.9110717773437,1.0,1.0,1.0,0.0,0.0951538905501365,1.0,-3.310300350189209,0.0021715341135859,3.308128833770752,-0.7388957738876343,0.8600459098815918,0.8600459098815918,0.0,100.18163299560548,410.0,62390.0,0.0,8257.82421875,1.0,278.6985168457031,282.8144836425781,297.0271911621094,301.0372314453125,293.1499938964844,293.1499938964844,278.75,39131.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196681380271912,1.0,0.0,0.0,3.621396780014038,3.6214210987091056,8.750755000619392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2724609375,0.0,1524.824462890625,1895.4371337890625,0.0,3586.095458984375,0.902016282081604,1.0,0.0,3.0,1.0,0.0
17928720,299.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,1.0,0.2955524325370788,299.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,1.0,0.3112309575080871,298.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,1.0,0.2298741191625595,298.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,1.0,0.3112309575080871,298.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,1.0,1.4763456583023071,284.8613586425781,284.95001220703125,303.2833251953125,294.139404296875,299.9076232910156,298.93017578125,284.86004638671875,1.0,1.0,1.0,0.0,0.0926578119397163,1.0,-3.1509337425231934,0.0022845510393381,3.148649215698242,-0.703372061252594,0.8020463585853577,0.8020463585853577,0.0,90.74939727783205,410.0,59679.546875,0.0,7902.01025390625,1.0,278.74139404296875,282.8193359375,297.02789306640625,300.9346008300781,293.1499938964844,293.1499938964844,279.04998779296875,42429.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908887267112732,1.0,0.0,0.0,3.4934511184692383,3.4934749603271484,8.143342142830079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.5361328125,0.0,1411.917236328125,1895.4371337890625,0.0,3486.27392578125,0.8742069005966187,1.0,0.0,3.0,1.0,0.0
17928780,299.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,1.0,0.2802909612655639,299.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,1.0,0.2951599061489105,298.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,1.0,0.2180040925741195,298.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,1.0,0.2951599061489105,298.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,1.0,1.400111436843872,284.9158935546875,284.95001220703125,303.29412841796875,294.1305847167969,299.9658203125,299.0014038085937,284.9107360839844,1.0,1.0,1.0,0.0,0.0901617407798767,1.0,-2.988025188446045,0.0023959567770361,2.985629081726074,-0.6671197414398193,0.8199554681777954,0.8199554681777954,0.0,81.58639526367188,410.0,56509.02734375,0.0,7535.78515625,1.0,278.9927978515625,282.94091796875,296.9881591796875,300.6301574707031,293.1499938964844,293.1499938964844,279.04998779296875,39573.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930128812789917,1.0,0.0,0.0,3.4201812744140625,3.420203685760498,7.805335258126433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.4208984375,0.0,1317.2547607421875,1895.4371337890625,0.0,3338.371826171875,0.8579784035682678,1.0,0.0,3.0,1.0,0.0
17928840,299.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,1.0,0.2648035883903503,299.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,1.0,0.2788509428501129,298.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,1.0,0.2059583514928817,298.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,1.0,0.2788509428501129,298.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,1.0,1.322748780250549,284.8637084960937,284.95001220703125,303.3049011230469,294.1213073730469,300.02740478515625,299.0768127441406,284.86334228515625,1.0,1.0,1.0,0.0,0.0876656621694564,1.0,-2.8227384090423584,0.0025045827496796,2.8202338218688965,-0.6303943991661072,0.7626485824584961,0.7626485824584961,0.0,72.78727722167969,410.0,53596.95703125,0.0,7161.0029296875,1.0,279.0393371582031,282.9569702148437,296.9874572753906,300.5150451660156,293.1499938964844,293.1499938964844,279.3500061035156,43503.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799899220466614,1.0,0.0,0.0,3.263046979904175,3.263068675994873,7.104604833330086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.6328125,0.0,1193.9580078125,1895.4371337890625,0.0,3216.486083984375,0.8249372839927673,1.0,0.0,3.0,1.0,0.0
17928900,299.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,1.0,0.2491988837718963,299.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,1.0,0.2624184191226959,298.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,1.0,0.1938213557004928,298.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,1.0,0.2624184191226959,298.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,1.0,1.2447999715805054,284.9142761230469,284.95001220703125,303.31561279296875,294.1116027832031,300.0928955078125,299.1571044921875,284.9081115722656,1.0,1.0,1.0,0.0,0.0851695910096168,1.0,-2.656233310699463,0.0026091763284057,2.6536240577697754,-0.593446671962738,0.7779556512832642,0.7779556512832642,0.0,64.52145385742188,410.0,50470.6171875,0.0,6779.60498046875,1.0,279.2852478027344,283.0746765136719,296.944580078125,300.2127990722656,293.1499938964844,293.1499938964844,279.3500061035156,40152.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615528345108032,1.0,0.0,0.0,3.182828187942505,3.1828489303588867,6.759580628568074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.0234375,0.0,1099.97119140625,1895.4371337890625,0.0,3043.569580078125,0.806725800037384,1.0,0.0,3.0,1.0,0.0
17928960,299.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9973376989364624,1.0,0.2334503680467605,299.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9973376989364624,1.0,0.245834469795227,298.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9973376989364624,1.0,0.1815725117921829,298.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9973376989364624,1.0,0.245834469795227,298.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9973376989364624,1.0,1.166132926940918,284.8654479980469,284.95001220703125,303.3262939453125,294.1014404296875,300.1611328125,299.2408447265625,284.86651611328125,1.0,1.0,1.0,0.0,0.0826493203639984,1.0,-2.488223075866699,0.0027094630058854,2.485513687133789,-0.5561808347702026,0.722101092338562,0.722101092338562,0.0,56.87374496459961,410.0,47396.36328125,0.0,6390.3330078125,1.0,279.3363342285156,283.1054077148437,296.9414367675781,300.0850830078125,293.1499938964844,293.1499938964844,279.6499938964844,44523.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458471298217773,1.0,0.0,0.0,2.9956204891204834,2.995640277862549,5.987794793327339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.740234375,0.0,972.0643310546876,1895.4371337890625,0.0,2896.39013671875,0.768730878829956,1.0,0.0,3.0,1.0,0.0
17929020,299.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9936394691467284,1.0,0.2178171575069427,299.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9936394691467284,1.0,0.229371964931488,298.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9936394691467284,1.0,0.1694133430719375,298.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9936394691467284,1.0,0.229371964931488,298.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9936394691467284,1.0,1.0880417823791504,284.9110412597656,284.95001220703125,303.3369140625,294.0909118652344,300.23309326171875,299.328857421875,284.9042663574219,1.0,1.0,1.0,0.0,0.0801290497183799,1.0,-2.321473360061645,0.0028037237934768,2.318669557571411,-0.5193938612937927,0.7337385416030884,0.7337385416030884,0.0,49.93009567260742,410.0,44357.8359375,0.0,5999.1484375,1.0,279.5751953125,283.2179260253906,296.8957824707031,299.78887939453125,293.1499938964844,293.1499938964844,279.6499938964844,40812.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245083689689636,1.0,0.0,0.0,2.9093358516693115,2.909354448318481,5.647822831633675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.67333984375,0.0,883.404541015625,1895.4371337890625,0.0,2697.3857421875,0.7485736012458801,1.0,0.0,3.0,1.0,0.0
17929080,299.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9882695078849792,1.0,0.2024320662021637,299.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9882695078849792,1.0,0.2131707221269607,299.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9882695078849792,1.0,0.1574471741914749,299.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9882695078849792,1.0,0.2131707221269607,298.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9882695078849792,1.0,1.0111900568008425,284.8685302734375,284.95001220703125,303.3475036621094,294.0800170898437,300.3078308105469,299.4196472167969,284.8715209960937,1.0,1.0,1.0,0.0,0.0776087865233421,1.0,-2.1573963165283203,0.0028913016431033,2.154505014419556,-0.4834901392459869,0.6815693378448486,0.6815693378448486,0.0,43.68072891235352,410.0,41249.9609375,0.0,5609.2001953125,1.0,279.6317749023437,283.2660217285156,296.8901062011719,299.6523742675781,293.1499938964844,293.1499938964844,279.95001220703125,45105.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057223558425903,1.0,0.0,0.0,2.699763059616089,2.6997807025909424,4.863452431891346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.15283203125,0.0,761.0462646484375,1895.4371337890625,0.0,2523.857421875,0.7076972126960754,1.0,0.0,3.0,1.0,0.0
17929140,299.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9811818599700928,1.0,0.1874082535505294,299.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9811818599700928,1.0,0.1973499208688736,299.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9811818599700928,1.0,0.1457619816064834,299.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9811818599700928,1.0,0.1973499208688736,298.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9811818599700928,1.0,0.9361430406570436,284.9083557128906,284.95001220703125,303.3580322265625,294.0687561035156,300.38592529296875,299.5135803222656,284.9017639160156,1.0,1.0,1.0,0.0,0.0750885158777237,1.0,-1.997195839881897,0.0029718056321144,1.994223952293396,-0.448830246925354,0.6893055438995361,0.6893055438995361,0.0,38.1001091003418,410.0,38397.921875,0.0,5223.39501953125,1.0,279.8621826171875,283.3708801269531,296.8438720703125,299.3714904785156,293.1499938964844,293.1499938964844,279.95001220703125,41275.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781420111656189,1.0,0.0,0.0,2.612658977508545,2.612675189971924,4.554689496671929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.55126953125,0.0,684.556884765625,1895.4371337890625,0.0,2302.89990234375,0.6866471171379089,1.0,0.0,3.0,1.0,0.0
17929200,299.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9722845554351808,1.0,0.1728195697069168,299.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9722845554351808,1.0,0.1819873303174972,299.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9722845554351808,1.0,0.1344152241945266,299.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9722845554351808,1.0,0.1819873303174972,298.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9722845554351808,1.0,0.8632695078849792,284.8704833984375,284.95001220703125,303.3685302734375,294.0572204589844,300.466552734375,299.6093444824219,284.87530517578125,1.0,1.0,1.0,0.0,0.0725682526826858,1.0,-1.8416550159454343,0.0030451696366071,1.83860981464386,-0.4156262874603271,0.6403193473815918,0.6403193473815918,0.0,33.14766311645508,410.0,35378.546875,0.0,4843.853515625,1.0,279.92510986328125,283.4322814941406,296.8370666503906,299.2347106933594,293.1499938964844,293.1499938964844,280.25,45125.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595775127410889,1.0,0.0,0.0,2.3945465087890625,2.394562005996704,3.825955445790896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.662109375,0.0,578.3409423828125,1895.4371337890625,0.0,2108.867919921875,0.6459606289863586,1.0,0.0,3.0,1.0,0.0
17929260,299.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9615586996078492,1.0,0.1588165014982223,300.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9615586996078492,1.0,0.1672414243221283,299.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9615586996078492,1.0,0.1235239431262016,299.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9615586996078492,1.0,0.1672414243221283,298.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9615586996078492,1.0,0.7933213114738464,284.90625,284.95001220703125,303.37896728515625,294.0453796386719,300.55010986328125,299.70709228515625,284.8996276855469,1.0,1.0,1.0,0.0,0.0700782462954521,1.0,-1.692375898361206,0.0031110690906643,1.689264893531799,-0.3842487335205078,0.6453683972358704,0.6453683972358704,0.0,28.80414390563965,410.0,32778.69921875,0.0,4474.89990234375,1.0,280.1458435058594,283.52984619140625,296.792236328125,298.9755859375,293.1499938964844,293.1499938964844,280.25,41377.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325525283813477,1.0,0.0,0.0,2.3105063438415527,2.310520887374878,3.562113306543324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.25439453125,0.0,516.54638671875,1895.4371337890625,0.0,1876.505126953125,0.6251619458198547,1.0,0.0,3.0,1.0,0.0
17929320,299.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.948794424533844,1.0,0.1452285647392273,300.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.948794424533844,1.0,0.1529326736927032,299.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.948794424533844,1.0,0.112955555319786,299.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.948794424533844,1.0,0.1529326736927032,299.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.948794424533844,1.0,0.7254467606544495,284.8699645996094,284.95001220703125,303.38934326171875,294.0332946777344,300.6358642578125,299.8057556152344,284.876220703125,1.0,1.0,1.0,0.0,0.0675882399082183,1.0,-1.5475349426269531,0.0031707205343991,1.5443642139434814,-0.3542194664478302,0.5974699258804321,0.5974699258804321,0.0,24.955909729003903,410.0,29901.859375,0.0,4112.4921875,1.0,280.21563720703125,283.6004943847656,296.7851867675781,298.8435974121094,293.1499938964844,293.1499938964844,280.54998779296875,44742.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079301476478577,1.0,0.0,0.0,2.091227054595948,2.091240644454956,2.9180699812059174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.3828125,0.0,429.4903869628906,1895.4371337890625,0.0,1673.8897705078125,0.5865440964698792,1.0,0.0,3.0,1.0,0.0
17929380,300.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9339944124221802,1.0,0.1320347338914871,300.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9339944124221802,1.0,0.139038935303688,299.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9339944124221802,1.0,0.1026936769485473,299.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9339944124221802,1.0,0.139038935303688,299.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9339944124221802,1.0,0.6595408320426941,284.9014587402344,284.95001220703125,303.3996887207031,294.0209655761719,300.724365234375,299.9057006835937,284.8938903808594,1.0,1.0,1.0,0.0,0.0650982409715652,1.0,-1.4069066047668457,0.0032245425973087,1.4036821126937866,-0.3254380822181701,0.5989155769348145,0.5989155769348145,0.0,21.546215057373047,410.0,27506.53125,0.0,3756.46435546875,1.0,280.42547607421875,283.6916198730469,296.7421264648437,298.60650634765625,293.1499938964844,293.1499938964844,280.54998779296875,41366.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784617900848389,1.0,0.0,0.0,2.007129430770874,2.0071420669555664,2.688092308744672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.95751953125,0.0,380.3461608886719,1895.4371337890625,0.0,1445.1005859375,0.5660087466239929,1.0,0.0,3.0,1.0,0.0
