time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,300.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9175635576248168,1.0,0.119231529533863,300.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9175635576248168,1.0,0.125556543469429,299.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9175635576248168,1.0,0.0927356332540512,299.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9175635576248168,1.0,0.125556543469429,299.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9175635576248168,1.0,0.5955861806869507,284.8638916015625,284.95001220703125,303.4100036621094,294.0084533691406,300.8150939941406,300.00634765625,284.87158203125,1.0,1.0,1.0,0.0,0.0626082345843315,1.0,-1.2704592943191528,0.0032728994265198,1.267186403274536,-0.2977290451526642,0.5487675070762634,0.5487675070762634,0.0,18.52867126464844,410.0,24715.185546875,0.0,3407.17138671875,1.0,280.5021057128906,283.77294921875,296.7330017089844,298.47467041015625,293.1499938964844,293.1499938964844,280.8500061035156,44343.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65104079246521,1.0,0.0,0.0,1.7809677124023438,1.780979871749878,2.1164377983495802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.34912109375,0.0,308.7030639648437,1895.4371337890625,0.0,1247.891357421875,0.5293444395065308,1.0,0.0,3.0,1.0,0.0
17929500,300.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9008418917655944,1.0,0.1068338528275489,300.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9008418917655944,1.0,0.1125011891126632,299.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9008418917655944,1.0,0.0830929949879646,299.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9008418917655944,1.0,0.1125011891126632,299.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9008418917655944,1.0,0.5336571931838989,284.8951721191406,284.95001220703125,303.4202575683594,293.99578857421875,300.9079895019531,300.1081237792969,284.8858642578125,1.0,1.0,1.0,0.0,0.0601182281970977,1.0,-1.1383243799209597,0.0033164522610604,1.1350078582763672,-0.2707548439502716,0.5479827523231506,0.5479827523231506,0.0,15.864951133728027,410.0,22522.939453125,0.0,3065.795654296875,1.0,280.6988220214844,283.8634338378906,296.69000244140625,298.2561340332031,293.1499938964844,293.1499938964844,280.8500061035156,41236.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188934445381165,1.0,0.0,0.0,1.6958829164505005,1.6958941221237185,1.919045047316104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.58251953125,0.0,270.1168212890625,1895.4371337890625,0.0,1038.9913330078125,0.5092465281486511,1.0,0.0,3.0,1.0,0.0
17929560,300.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.883802056312561,1.0,0.0948681607842445,300.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.883802056312561,1.0,0.0999007448554039,299.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.883802056312561,1.0,0.0737863481044769,299.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.883802056312561,1.0,0.0999007448554039,299.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.883802056312561,1.0,0.4738861322402954,284.8493957519531,284.95001220703125,303.4304504394531,293.9829406738281,300.99493408203125,300.21075439453125,284.8578491210937,1.0,1.0,1.0,0.0,0.0576306320726871,1.0,-1.010809063911438,0.0033554658293724,1.0074535608291626,-0.241583377122879,0.4895365238189697,0.4895365238189697,0.0,13.55900764465332,410.0,19777.2265625,0.0,2733.477783203125,1.0,280.7819519042969,283.9501647949219,296.6780700683594,298.1225280761719,293.1499938964844,293.1499938964844,281.1499938964844,43897.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884385704994202,1.0,0.0,0.0,1.4592655897140503,1.4592761993408203,1.420895330284111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.9521484375,0.0,212.0749664306641,1895.4371337890625,0.0,866.458740234375,0.4749656915664673,1.0,0.0,3.0,1.0,0.0
17929620,300.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8656126260757446,1.0,0.0833618193864822,300.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8656126260757446,1.0,0.0877840146422386,299.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8656126260757446,1.0,0.0648369714617729,299.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8656126260757446,1.0,0.0877840146422386,299.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8656126260757446,1.0,0.4164095520973205,284.8891296386719,284.95001220703125,303.44061279296875,293.9700012207031,301.0699462890625,300.3146667480469,284.87896728515625,1.0,1.0,1.0,0.0,0.0551430322229862,1.0,-0.8881940841674805,0.0033902286086231,0.8848038911819458,-0.2095749527215957,0.4903222918510437,0.4903222918510437,0.0,11.567110061645508,410.0,17793.078125,0.0,2411.2880859375,1.0,280.9618530273437,284.05859375,296.6330261230469,297.9183044433594,293.1499938964844,293.1499938964844,281.1499938964844,40898.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553057849407196,1.0,0.0,0.0,1.372669696807861,1.3726794719696045,1.257261175169333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.5791015625,0.0,182.30172729492188,1895.4371337890625,0.0,699.462890625,0.4556789398193359,1.0,0.0,3.0,1.0,0.0
17929680,300.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8465714454650879,1.0,0.0723767653107643,300.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8465714454650879,1.0,0.0762162134051323,300.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8465714454650879,1.0,0.056293036788702,299.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8465714454650879,1.0,0.0762162134051323,299.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8465714454650879,1.0,0.3615369200706482,284.8197021484375,284.95001220703125,303.45074462890625,293.9570007324219,301.13525390625,300.41925048828125,284.8197326660156,1.0,1.0,1.0,0.0,0.0526554360985755,1.0,-0.7711389660835266,0.0034210050944238,0.7677179574966431,-0.1767531037330627,0.4120582342147827,0.4120582342147827,0.0,9.823214530944824,410.0,15068.583984375,0.0,2101.2890625,1.0,281.05078125,284.11724853515625,296.62042236328125,297.78741455078125,293.1499938964844,293.1499938964844,281.45001220703125,43324.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194433927536011,1.0,0.0,0.0,1.1312036514282229,1.1312130689620972,8.538371076838305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.912109375,0.0,138.08656311035156,1895.4371337890625,0.0,570.3106689453125,0.425018697977066,1.0,0.0,3.0,1.0,0.0
17929740,300.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8268004655838013,1.0,0.0620035342872142,300.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8268004655838013,1.0,0.0652927085757255,300.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8268004655838013,1.0,0.0482249706983566,300.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8268004655838013,1.0,0.0652927085757255,299.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8268004655838013,1.0,0.3097204864025116,284.87908935546875,284.95001220703125,303.4608154296875,293.94390869140625,301.19659423828125,300.5245666503906,284.8931579589844,1.0,1.0,1.0,0.0,0.0501678362488746,1.0,-0.6606054902076721,0.0034480032045394,0.6571574807167053,-0.1457888185977935,0.4155611395835876,0.4155611395835876,0.0,8.273881912231445,410.0,13250.4814453125,0.0,1806.397705078125,1.0,281.20635986328125,284.3297119140625,296.5653686523437,297.57550048828125,293.1499938964844,293.1499938964844,281.45001220703125,40817.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795033633708954,1.0,0.0,0.0,1.0110876560211182,1.0110962390899658,6.821360898356943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.771484375,0.0,111.50326538085938,1895.4371337890625,0.0,447.8858337402344,0.4042270481586456,1.0,0.0,3.0,1.0,0.0
17929800,300.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8050838708877563,1.0,0.0523564144968986,300.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8050838708877563,1.0,0.0551338233053684,300.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8050838708877563,1.0,0.0407216548919677,300.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8050838708877563,1.0,0.0551338233053684,299.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8050838708877563,1.0,0.261531114578247,284.8142395019531,284.95001220703125,303.4708251953125,293.9308166503906,301.26031494140625,300.63092041015625,284.757568359375,1.0,1.0,1.0,0.0,0.047680240124464,1.0,-0.5578127503395081,0.0034713672939687,0.5543413758277893,-0.1183603405952453,0.3436862528324127,0.3436862528324127,0.0,6.89288330078125,410.0,11194.4150390625,0.0,1530.2662353515625,1.0,281.3011169433594,284.24591064453125,296.56024169921875,297.4777526855469,293.1499938964844,293.1499938964844,281.75,41049.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426519870758056,1.0,0.0,0.0,0.8872237801551819,0.8872321248054504,5.2524239180229415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.529052734375,0.0,92.94694519042967,1895.4371337890625,0.0,358.62481689453125,0.3863060474395752,1.0,0.0,3.0,1.0,0.0
17929860,300.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7804226875305176,1.0,0.043557908385992,301.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7804226875305176,1.0,0.0458685718476772,300.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7804226875305176,1.0,0.0338783711194992,300.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7804226875305176,1.0,0.0458685718476772,300.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7804226875305176,1.0,0.2175807654857635,284.77252197265625,284.95001220703125,303.4808044433594,293.9176940917969,301.3302917480469,300.7368469238281,284.82867431640625,1.0,1.0,1.0,0.0,0.0451918989419937,1.0,-0.4640648663043976,0.0034912447445094,0.4605736434459686,-0.0954179912805557,0.2572174072265625,0.2572174072265625,0.0,5.668269634246826,410.0,8736.9130859375,0.0,1276.8428955078125,1.0,281.4300842285156,284.5682983398437,296.4690246582031,297.1586608886719,293.1499938964844,293.1499938964844,281.75,41828.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946986496448517,1.0,0.0,0.0,0.5959693193435669,0.595977246761322,2.3699611162442125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2864.73193359375,0.0,57.02718353271485,1895.4371337890625,0.0,266.4672546386719,0.3591304421424866,1.0,0.0,3.0,1.0,0.0
17929920,301.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.755214273929596,1.0,0.0357205830514431,301.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.755214273929596,1.0,0.037615492939949,300.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.755214273929596,1.0,0.0277826767414808,300.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.755214273929596,1.0,0.037615492939949,300.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.755214273929596,1.0,0.1784317046403885,284.8616943359375,284.95001220703125,303.4907531738281,293.9046325683594,301.4102478027344,300.8427734375,284.85418701171875,1.0,1.0,1.0,0.0,0.0427035577595233,1.0,-0.3805607855319977,0.0035078169312328,0.3770529627799988,-0.0770512223243713,0.2740270793437958,0.2740270793437958,0.0,4.597681045532227,410.0,7967.90673828125,0.0,1049.833251953125,1.0,281.5104064941406,284.810791015625,296.399658203125,297.0132141113281,293.1499938964844,293.1499938964844,282.04998779296875,38912.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404248356819153,1.0,0.0,0.0,0.585086464881897,0.5850939154624939,2.284197009316813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2753.248291015625,0.0,52.305946350097656,1895.4371337890625,0.0,179.59921264648438,0.3491315543651581,1.0,0.0,3.0,1.0,0.0
17929980,301.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7306292653083801,1.0,0.0289111211895942,301.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7306292653083801,1.0,0.0304448027163743,300.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7306292653083801,1.0,0.0224864277988672,300.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7306292653083801,1.0,0.0304448027163743,300.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7306292653083801,1.0,0.1444170325994491,284.77398681640625,284.95001220703125,303.5006103515625,293.8916320800781,301.5002746582031,300.9468688964844,284.63238525390625,1.0,1.0,1.0,0.0,0.0402152128517627,1.0,-0.3080101013183594,0.0035213038790971,0.3044888079166412,-0.0627784729003906,0.1769431382417678,0.1769431382417678,0.0,3.67896580696106,410.0,6401.25390625,0.0,851.6231689453125,1.0,281.63232421875,284.7352600097656,296.3950500488281,296.8900146484375,293.1499938964844,293.1499938964844,282.04998779296875,38938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910516858100891,1.0,0.0,0.0,0.4681029915809631,0.4681899547576904,1.4620973765033796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.568603515625,0.0,40.48897171020508,1895.4371337890625,0.0,83.05314636230469,0.3380950689315796,1.0,0.0,3.0,1.0,0.0
17930040,301.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.7047857046127319,1.0,0.0231359452009201,301.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.7047857046127319,1.0,0.0243632644414901,300.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.7047857046127319,1.0,0.0179946236312389,300.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.7047857046127319,1.0,0.0243632644414901,300.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.7047857046127319,1.0,0.1155688390135765,284.6324157714844,284.95001220703125,303.5104675292969,293.8786926269531,301.5986633300781,301.0464782714844,284.5821838378906,1.0,1.0,1.0,0.0,0.0377268716692924,1.0,-0.2464805692434311,0.003532031783834,0.2429485470056533,-0.0518517717719078,5.551115123125783e-17,5.551115123125783e-17,0.0,2.906123638153076,410.0,4466.00830078125,0.0,682.81005859375,1.0,281.7030944824219,285.02252197265625,296.56268310546875,296.8294982910156,293.1499938964844,293.1499938964844,282.3500061035156,38399.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2685628831386566,1.0,0.0,0.0,0.2383913844823837,0.3853315412998199,4.913780493609465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1169.9749755859375,0.0,31.568504333496094,1895.4371337890625,0.0,0.0,0.3273859024047851,1.0,0.0,3.0,1.0,0.0
17930100,301.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.6763774156570435,1.0,0.0183426663279533,301.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.6763774156570435,1.0,0.0193157102912664,300.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.6763774156570435,1.0,0.0142665179446339,300.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.6763774156570435,1.0,0.0193157102912664,300.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270751953125,0.6763774156570435,1.0,0.0916254147887229,284.6228942871094,284.95001220703125,303.520263671875,293.86590576171875,301.7035522460937,301.1397705078125,284.772705078125,1.0,1.0,1.0,0.0,0.0352385304868221,1.0,-0.1954133212566375,0.0035404677037149,0.1918728500604629,-0.0435056574642658,5.551115123125783e-17,5.551115123125783e-17,0.0,2.2681241035461426,410.0,3083.434814453125,0.0,542.204345703125,1.0,281.73895263671875,285.27935791015625,296.5316772460937,296.65447998046875,293.1499938964844,293.1499938964844,282.3500061035156,37592.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2364833652973175,1.0,0.0,0.0,0.0002443231642246,0.3616058826446533,4.633091653383215e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.094856194569729e-05,0.0,28.210567474365234,1895.4371337890625,0.0,0.0,0.3196865022182464,1.0,0.0,3.0,1.0,0.0
17930160,301.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6491134762763977,1.0,0.0144344633445143,301.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6491134762763977,1.0,0.0152001846581697,300.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6491134762763977,1.0,0.0112268049269914,300.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6491134762763977,1.0,0.0152001846581697,300.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6491134762763977,1.0,0.0721031352877616,284.7421569824219,284.95001220703125,303.5299987792969,293.8532409667969,301.81329345703125,301.22540283203125,285.0190734863281,1.0,1.0,1.0,0.0,0.0327495150268077,1.0,-0.1537762880325317,0.0035470707807689,0.1502292156219482,-0.0370964296162128,5.551115123125783e-17,5.551115123125783e-17,0.0,1.7498009204864502,410.0,2453.39501953125,0.0,427.2295837402344,1.0,281.7383728027344,285.2793884277344,296.3563537597656,296.4536437988281,293.1499938964844,293.1499938964844,282.6499938964844,36538.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1787887662649154,1.0,0.0,0.0,3.257802745793015e-05,0.4250579476356506,6.177759042172437e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.073622039868496e-05,0.0,32.395992279052734,1895.4371337890625,0.0,0.0,0.3185775279998779,1.0,0.0,3.0,1.0,0.0
17930220,301.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.6242737770080566,1.0,0.0112943463027477,301.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.6242737770080566,1.0,0.0118934912607073,301.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.6242737770080566,1.0,0.0087844915688037,300.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.6242737770080566,1.0,0.0118934912607073,300.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.6242737770080566,1.0,0.0564175993204116,284.8934326171875,284.95001220703125,303.5397033691406,293.8407592773437,301.9268798828125,301.3020935058594,285.20562744140625,1.0,1.0,1.0,0.0,0.0302604995667934,1.0,-0.1203226894140243,0.0035522268153727,0.1167704612016677,-0.0321687906980514,5.551115123125783e-17,5.551115123125783e-17,0.0,1.3341411352157593,410.0,1928.9599609375,0.0,334.635009765625,1.0,281.7381591796875,285.2794189453125,296.184814453125,296.27520751953125,293.1499938964844,293.1499938964844,282.6499938964844,36108.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1051433235406875,1.0,0.0,0.0,3.206847031833604e-05,0.4569333493709564,6.0811322340551e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.053630618727766e-05,0.0,34.51694869995117,1895.4371337890625,0.0,0.0,0.318556934595108,1.0,0.0,3.0,1.0,0.0
17930280,301.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5979630351066589,1.0,0.0088000176474452,301.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5979630351066589,1.0,0.0092668430879712,301.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5979630351066589,1.0,0.0068444581702351,300.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5979630351066589,1.0,0.0092668430879712,300.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5979630351066589,1.0,0.0439579114317894,285.02655029296875,284.95001220703125,303.5493469238281,293.8285217285156,302.04425048828125,301.3690490722656,285.3431396484375,1.0,1.0,1.0,0.0,0.0277714841067791,1.0,-0.0937493368983268,0.0035562461707741,0.0901930928230285,-0.0283902045339345,0.0177324619144201,0.0177324619144201,0.0,1.004119634628296,410.0,1591.37158203125,0.0,260.94598388671875,1.0,281.7407531738281,285.44049072265625,296.0245666503906,296.10888671875,293.1499938964844,293.1499938964844,282.95001220703125,35126.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0172584056854248,1.0,0.0,0.0,0.0569963008165359,0.5276423096656799,1.0853080656403336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.034860103274696e-05,0.0,39.31336975097656,1895.4371337890625,0.0,0.0,0.3213577568531036,1.0,0.0,3.0,1.0,0.0
17930340,301.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5690188407897949,1.0,0.0068366941995918,301.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5690188407897949,1.0,0.0071993679739534,301.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5690188407897949,1.0,0.0053174286149442,301.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5690188407897949,1.0,0.0071993679739534,300.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5690188407897949,1.0,0.0341507010161876,285.1205749511719,284.95001220703125,303.5589599609375,293.81646728515625,302.1661071777344,301.4258728027344,285.0172119140625,1.0,1.0,1.0,0.0,0.0252824686467647,1.0,-0.0728332325816154,0.0035593723878264,0.0692738592624664,-0.0254994928836822,0.1234632954001426,0.1234632954001426,0.0,0.7442548871040344,410.0,3327.703125,0.0,202.8587951660156,1.0,282.0335388183594,288.4628295898437,296.01824951171875,296.2689514160156,293.1499938964844,293.1499938964844,282.95001220703125,35035.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2825685739517212,0.5917608141899109,6.077502057166839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.5970458984373,0.0,45.54733276367188,1895.4371337890625,0.0,0.0,0.3271756768226623,1.0,0.0,3.0,1.0,0.0
17930400,301.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.5398868918418884,1.0,0.0053029619157314,301.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.5398868918418884,1.0,0.005584274418652,301.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.5398868918418884,1.0,0.0041245259344577,301.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.5398868918418884,1.0,0.005584274418652,300.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.5398868918418884,1.0,0.0264893937855958,285.1133117675781,284.95001220703125,303.5685119628906,293.8047180175781,302.2933654785156,301.4723205566406,284.2977294921875,1.0,1.0,1.0,0.0,0.0227934531867504,1.0,-0.0564938522875309,0.0035617968533188,0.0529320575296878,-0.0232939533889293,0.1775416582822799,0.1775416582822799,0.0,0.5410752892494202,410.0,3554.58935546875,0.0,157.42921447753906,1.0,282.2857360839844,286.4153137207031,296.1988830566406,296.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,35339.140625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3760517239570617,0.5851906538009644,9.460107364134274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1606.5234375,0.0,46.03353118896485,1895.4371337890625,0.0,0.0,0.3289315402507782,1.0,0.0,3.0,1.0,0.0
17930460,301.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.5131527781486511,1.0,0.0041124005801975,301.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.5131527781486511,1.0,0.0043305559083819,301.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.5131527781486511,1.0,0.0031985337845981,301.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.5131527781486511,1.0,0.0043305559083819,301.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.5131527781486511,1.0,0.0205422919243574,285.00933837890625,284.95001220703125,303.5780334472656,293.79327392578125,302.4269104003906,301.5082092285156,283.7095642089844,1.0,1.0,1.0,0.0,0.0203039981424808,1.0,-0.0438104644417762,0.0035636706743389,0.0402467921376228,-0.0216167718172073,0.1472536772489547,0.1472536772489547,0.0,0.3831761479377746,410.0,2797.495361328125,0.0,122.13277435302734,1.0,282.4920654296875,285.0390930175781,296.29296875,296.50115966796875,293.1499938964844,293.1499938964844,283.1499938964844,35864.0703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3660769462585449,0.5260271430015564,9.001682954590251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,964.02099609375,0.0,41.624656677246094,1895.4371337890625,0.0,0.0,0.3279385268688202,1.0,0.0,3.0,1.0,0.0
17930520,301.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.4901183247566223,1.0,0.0031937269959598,301.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.4901183247566223,1.0,0.0033631483092904,301.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.4901183247566223,1.0,0.002484010066837,301.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.4901183247566223,1.0,0.0033631483092904,301.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.4901183247566223,1.0,0.0159533284604549,284.86492919921875,284.95001220703125,303.5874938964844,293.7821350097656,302.5674743652344,301.5332946777344,283.3802185058594,1.0,1.0,1.0,0.0,0.0178145430982112,1.0,-0.0340236201882362,0.0035651128273457,0.0304585099220275,-0.0203473847359418,0.0471013113856315,0.0471013113856315,0.0,0.2611721158027649,410.0,1858.1822509765625,0.0,94.8780517578125,1.0,282.632568359375,284.5582580566406,296.26910400390625,296.4244689941406,293.1499938964844,293.1499938964844,283.1499938964844,36368.32421875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2657477855682373,0.4673472642898559,5.614672282661104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,486.9026794433594,0.0,36.71395111083984,1895.4371337890625,0.0,0.0,0.3213964700698852,1.0,0.0,3.0,1.0,0.0
17930580,301.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.4652595818042755,1.0,0.0024886382743716,302.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.4652595818042755,1.0,0.002620656043291,301.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.4652595818042755,1.0,0.0019356076372787,301.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.4652595818042755,1.0,0.002620656043291,301.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.4652595818042755,1.0,0.012431263923645,284.7224426269531,284.95001220703125,303.596923828125,293.7713623046875,302.7155456542969,301.547119140625,283.2331848144531,1.0,1.0,1.0,0.0,0.0153250889852643,1.0,-0.0265121832489967,0.0035662180744111,0.0229459647089242,-0.0193922501057386,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1673877537250518,410.0,1002.7119750976562,0.0,73.94867706298828,1.0,282.7070007324219,284.4672241210937,296.1679077148437,296.2747497558594,293.1499938964844,293.1499938964844,283.1499938964844,36542.63671875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0092318514361977,0.3364409506320953,1.7508214322781152e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.9778777136234567e-05,0.0,25.50590133666992,1895.4371337890625,0.0,0.0,0.3138477802276611,1.0,0.0,3.0,1.0,0.0
17930640,302.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.4347185790538788,1.0,0.001950207282789,302.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.4347185790538788,1.0,0.0020536622032523,301.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.4347185790538788,1.0,0.0015168279642239,301.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.4347185790538788,1.0,0.0020536622032523,301.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.4347185790538788,1.0,0.0097416890785098,284.59967041015625,284.95001220703125,303.6062927246094,293.760986328125,302.8675842285156,301.55401611328125,283.18914794921875,1.0,1.0,1.0,0.0,0.0128356339409947,1.0,-0.0207762010395526,0.0035670616198331,0.0172091405838727,-0.018678905442357,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0956401601433754,410.0,633.4947509765625,0.0,57.95970916748047,1.0,282.7070007324219,284.46923828125,296.0106811523437,296.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,35144.0625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1767845939612016e-05,0.4335624575614929,6.02412488382581e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.958664819947444e-05,0.0,31.82832717895508,1895.4371337890625,0.0,0.0,0.3102477490901947,1.0,0.0,3.0,1.0,0.0
17930700,302.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.4110211431980133,1.0,0.0015410402556881,302.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.4110211431980133,1.0,0.001622789655812,301.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.4110211431980133,1.0,0.0011985868914052,301.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.4110211431980133,1.0,0.001622789655812,301.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.4110211431980133,1.0,0.0076978150755167,284.5,284.95001220703125,303.6156311035156,293.7510070800781,302.9808654785156,301.61688232421875,283.18414306640625,1.0,1.0,1.0,0.0,0.0103461798280477,1.0,-0.0164173059165477,0.003567702602595,0.0128496028482913,-0.0181512311100959,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0409966446459293,410.0,433.5226135253906,0.0,45.80551528930664,1.0,282.7067565917969,284.4692077636719,295.8578186035156,295.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,33998.1875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.019405085069593e-05,0.4586617052555084,5.725686851726367e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.940981696359813e-05,0.0,32.668418884277344,1895.4371337890625,0.0,0.0,0.3097614049911499,1.0,0.0,3.0,1.0,0.0
17930760,302.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.393922358751297,1.0,0.0012748047010973,302.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.393922358751297,1.0,0.0013424307107925,301.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.393922358751297,1.0,0.0009915147675201,301.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.393922358751297,1.0,0.0013424307107925,301.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.393922358751297,1.0,0.0063679134473204,284.4194641113281,284.95001220703125,303.6249084472656,293.74151611328125,303.0606994628906,301.7320556640625,283.1980895996094,1.0,1.0,1.0,0.0,0.0082769440487027,1.0,-0.013581464998424,0.0035681198351085,0.0100133446976542,-0.017827846109867,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0052764508873224,410.0,316.90185546875,0.0,37.89530563354492,1.0,282.70654296875,284.4692077636719,295.71502685546875,295.7901916503906,293.1499938964844,293.1499938964844,283.1499938964844,33662.1875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.989543099829461e-05,0.4756676852703094,5.669059514358532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.924489283235744e-05,0.0,33.607154846191406,1895.4371337890625,0.0,0.0,0.3063316643238067,1.0,0.0,3.0,1.0,0.0
17930820,302.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.3676464557647705,1.0,0.00106750393752,302.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.3676464557647705,1.0,0.0011241330066695,301.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.3676464557647705,1.0,0.0008302808273583,301.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.3676464557647705,1.0,0.0011241330066695,301.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.3676464557647705,1.0,0.0053324028849601,284.35333251953125,284.95001220703125,303.6341552734375,293.73248291015625,303.1205139160156,301.8760986328125,283.2210388183594,1.0,1.0,1.0,0.0,0.0062077078036963,1.0,-0.0113729434087872,0.003568444866687,0.0078044990077614,-0.0175849571824073,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0226155780255794,410.0,245.00840759277344,0.0,31.735166549682617,1.0,282.70635986328125,284.4692077636719,295.5816345214844,295.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,32803.7265625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.913303251261823e-05,0.4837686717510223,5.524486033567366e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.9091046346584335e-05,0.0,33.35561752319336,1895.4371337890625,0.0,0.0,0.3060357272624969,1.0,0.0,3.0,1.0,0.0
17930880,302.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438171386719,0.3559089004993438,1.0,0.0009042079327628,302.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438171386719,0.3559089004993438,1.0,0.0009521745378151,301.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438171386719,0.3559089004993438,1.0,0.0007032728753983,301.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438171386719,0.3559089004993438,1.0,0.0009521745378151,301.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438171386719,0.3559089004993438,1.0,0.0045167058706283,284.2988586425781,284.95001220703125,303.6433410644531,293.7239685058594,303.1667785644531,302.0353088378906,283.2491149902344,1.0,1.0,1.0,0.0,0.0041384720243513,1.0,-0.0096332943066954,0.003568700980395,0.006064592860639,-0.017405504360795,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0446865372359752,410.0,197.7785186767578,0.0,26.88208198547364,1.0,282.7061462402344,284.46923828125,295.4569702148437,295.5225830078125,293.1499938964844,293.1499938964844,283.1499938964844,32581.1484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8935359296156093e-05,0.4900824725627899,5.48700136975694e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8947466237004846e-05,0.0,33.58931350708008,1895.4371337890625,0.0,0.0,0.3024922907352447,1.0,0.0,3.0,1.0,0.0
17930940,302.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039001464844,0.3630023300647735,1.0,0.0007759887375868,302.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039001464844,0.3630023300647735,1.0,0.0008171534864231,301.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039001464844,0.3630023300647735,1.0,0.0006035467959009,301.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039001464844,0.3630023300647735,1.0,0.0008171534864231,301.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039001464844,0.3630023300647735,1.0,0.003876224393025,284.25360107421875,284.95001220703125,303.6524658203125,293.71600341796875,303.2036437988281,302.1990966796875,283.2803955078125,1.0,1.0,1.0,0.0,0.0020692360121756,1.0,-0.0082673383876681,0.0035689023789018,0.0046984357759356,-0.0172766651958227,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0621181093156337,410.0,164.1776885986328,0.0,23.07109832763672,1.0,282.7059631347656,284.46923828125,295.3404541015625,295.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,31763.04296875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.820879853970837e-05,0.4918939471244812,5.349224210283998e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.881340671796352e-05,0.0,32.89493560791016,1895.4371337890625,0.0,0.0,0.3019766211509704,1.0,0.0,3.0,1.0,0.0
17931000,302.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.3777600824832916,1.0,0.0006756978691555,302.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.3777600824832916,1.0,0.0007115423795767,301.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.3777600824832916,1.0,0.0005255427677184,301.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.3777600824832916,1.0,0.0007115423795767,301.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.3777600824832916,1.0,0.0033752508461475,284.2155456542969,284.95001220703125,303.6615600585937,293.7085876464844,303.2338256835937,302.3600158691406,283.31304931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071988822892308,0.0035690602380782,0.0036298220511525,-0.0171884819865226,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0758589133620262,410.0,139.49798583984375,0.0,20.089988708496094,1.0,282.7057800292969,284.46923828125,295.23150634765625,295.2888488769531,293.1499938964844,293.1499938964844,283.1499938964844,31543.703125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.801400478347205e-05,0.4946634471416473,5.312284900166331e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.868819476338104e-05,0.0,32.86758804321289,1895.4371337890625,0.0,0.0,0.2982477247714996,1.0,0.0,3.0,1.0,0.0
17931060,302.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.3787961304187774,1.0,0.0006699388031847,302.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.3787961304187774,1.0,0.0007054777815937,301.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.3787961304187774,1.0,0.0005210635135881,301.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.3787961304187774,1.0,0.0007054777815937,301.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.3787961304187774,1.0,0.0033464829903095,284.18133544921875,284.95001220703125,303.6706237792969,293.7018127441406,303.26055908203125,302.5098876953125,283.3471984863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381339803338,0.0035690702497959,0.0035690637305378,-0.017235729843378,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0770816206932067,410.0,124.3225326538086,0.0,19.91879272460937,1.0,282.7055969238281,284.46923828125,295.12957763671875,295.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,30723.439453125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.728552499320358e-05,0.4943371415138244,5.174143990864521e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.857118645100854e-05,0.0,32.013545989990234,1895.4371337890625,0.0,0.0,0.2975547611713409,1.0,0.0,3.0,1.0,0.0
17931120,302.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.3787961006164551,1.0,0.0006699390360154,302.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.3787961006164551,1.0,0.0007054780726321,301.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.3787961006164551,1.0,0.0005210636882111,301.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.3787961006164551,1.0,0.0007054780726321,301.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3086853027344,0.3787961006164551,1.0,0.0033464841544628,284.1482238769531,284.95001220703125,303.6796264648437,293.6956481933594,303.28619384765625,302.64410400390625,283.3828430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381358429789,0.0035690711811184,0.0035690646618604,-0.0172873418778181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0775143653154373,410.0,117.59739685058594,0.0,19.91879844665528,1.0,282.7054138183594,284.4692687988281,295.03424072265625,295.0844116210937,293.1499938964844,293.1499938964844,283.1499938964844,30493.29296875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.708113424887415e-05,0.495991975069046,5.135385389501423e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.846183608402498e-05,0.0,31.89264678955078,1895.4371337890625,0.0,0.0,0.2937089502811432,1.0,0.0,3.0,1.0,0.0
17931180,302.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.3787960708141327,1.0,0.0006699393270537,302.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.3787960708141327,1.0,0.0007054783636704,301.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.3787960708141327,1.0,0.0005210639210417,301.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.3787960708141327,1.0,0.0007054783636704,301.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.3787960708141327,1.0,0.0033464855514466,284.1163024902344,284.95001220703125,303.6885986328125,293.6901550292969,303.310791015625,302.76434326171875,283.4193725585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381377056241,0.003569072112441,0.003569065593183,-0.0173413604497909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0779672861099243,410.0,114.50445556640624,0.0,19.91880416870117,1.0,282.7052307128906,284.4692687988281,294.9450378417969,294.9919738769531,293.1499938964844,293.1499938964844,283.1499938964844,29668.908203125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.634899647091516e-05,0.494941383600235,4.996550590809223e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8359619793482125e-05,0.0,30.98494338989257,1895.4371337890625,0.0,0.0,0.2929007709026336,1.0,0.0,3.0,1.0,0.0
17931240,302.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.3787960112094879,1.0,0.0006699395598843,302.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.3787960112094879,1.0,0.0007054786547087,301.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.3787960112094879,1.0,0.0005210640956647,301.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.3787960112094879,1.0,0.0007054786547087,301.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.3787960112094879,1.0,0.0033464869484305,284.0856628417969,284.95001220703125,303.697509765625,293.68536376953125,303.3344116210937,302.8721008300781,283.4564819335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381395682692,0.0035690732765942,0.0035690665245056,-0.0173980258405208,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0784423947334289,410.0,112.95272064208984,0.0,19.918811798095703,1.0,282.705078125,284.4692687988281,294.861572265625,294.9054870605469,293.1499938964844,293.1499938964844,283.1499938964844,29430.9296875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.613764809211716e-05,0.4962476789951324,4.956472515402209e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.826406828011386e-05,0.0,30.82932472229004,1895.4371337890625,0.0,0.0,0.2889878749847412,1.0,0.0,3.0,1.0,0.0
17931300,302.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.22247314453125,0.3787959814071655,1.0,0.0006699398509226,302.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22247314453125,0.3787959814071655,1.0,0.000705478945747,301.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.22247314453125,0.3787959814071655,1.0,0.0005210643284954,301.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22247314453125,0.3787959814071655,1.0,0.000705478945747,301.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22247314453125,0.3787959814071655,1.0,0.0033464883454144,284.0563659667969,284.95001220703125,303.70635986328125,293.6813049316406,303.35711669921875,302.9687805175781,283.4940490722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381418965756,0.0035690742079168,0.0035690676886588,-0.0174576397985219,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0789422243833541,410.0,112.04557037353516,0.0,19.9188175201416,1.0,282.7049255371094,284.46929931640625,294.78350830078125,294.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,28605.92578125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5404960979358293e-05,0.494931012392044,4.81753309120037e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.817474862444215e-05,0.0,29.905811309814453,1895.4371337890625,0.0,0.0,0.2880986034870147,1.0,0.0,3.0,1.0,0.0
17931360,302.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.3787959516048431,1.0,0.0006699402001686,302.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.3787959516048431,1.0,0.0007054792949929,301.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.3787959516048431,1.0,0.000521064561326,301.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.3787959516048431,1.0,0.0007054792949929,301.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.3787959516048431,1.0,0.0033464899752289,284.0285339355469,284.95001220703125,303.7151794433594,293.6780090332031,303.37896728515625,303.0555419921875,283.5320129394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.003569068852812,-0.0175205692648887,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794698521494865,410.0,111.41490936279295,0.0,19.918825149536133,1.0,282.70477294921875,284.46929931640625,294.71051025390625,294.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,28362.384765625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.518867222534027e-05,0.4961661994457245,4.776518807217411e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.809129702858627e-05,0.0,29.737178802490234,1895.4371337890625,0.0,0.0,0.2841408550739288,1.0,0.0,3.0,1.0,0.0
