time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931420,302.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.3787958920001983,1.0,0.0006699404912069,302.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.3787958920001983,1.0,0.0007054795860312,301.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.3787958920001983,1.0,0.0005210648523643,301.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.3787958920001983,1.0,0.0007054795860312,301.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.3787958920001983,1.0,0.0033464916050434,284.0021667480469,284.95001220703125,303.7239685058594,293.6755065917969,303.4000244140625,303.133544921875,283.5702819824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381465531885,0.0035690767690539,0.0035690700169652,-0.0175872519612312,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0800289735198021,410.0,110.90215301513672,0.0,19.918832778930664,1.0,282.7046203613281,284.4693298339844,294.6422424316406,294.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,27539.154296875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.445756035740488e-05,0.4947122931480407,4.637878080714086e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8013295124983415e-05,0.0,28.81000709533692,1895.4371337890625,0.0,0.0,0.2831840217113495,1.0,0.0,3.0,1.0,0.0
17931480,302.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.3787958323955536,1.0,0.0006699408404529,302.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.3787958323955536,1.0,0.0007054799934849,301.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.3787958323955536,1.0,0.000521065085195,301.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.3787958323955536,1.0,0.0007054799934849,301.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.3787958323955536,1.0,0.0033464932348579,283.9773254394531,284.95001220703125,303.7326965332031,293.673828125,303.4203186035156,303.2037658691406,283.6088562011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690779332071,0.0035690711811184,-0.0176582150161266,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0806239619851112,410.0,110.44377899169922,0.0,19.918842315673828,1.0,282.7044677734375,284.4693298339844,294.57843017578125,294.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,27291.794921875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.423787918814924e-05,0.4959531724452972,4.596220322741762e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.79404409613926e-05,0.0,28.635238647460938,1895.4371337890625,0.0,0.0,0.2791917324066162,1.0,0.0,3.0,1.0,0.0
17931540,302.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210021972656,0.3787957727909088,1.0,0.0006699411896988,302.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210021972656,0.3787957727909088,1.0,0.0007054803427308,301.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210021972656,0.3787957727909088,1.0,0.0005210653762333,301.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210021972656,0.3787957727909088,1.0,0.0007054803427308,301.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210021972656,0.3787957727909088,1.0,0.003346495097503,283.9540710449219,284.95001220703125,303.7413635253906,293.6730041503906,303.4398803710937,303.2670288085937,283.6476745605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138152141124,0.003569079330191,0.0035690725781023,-0.0177340693771839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0812599658966064,410.0,110.01067352294922,0.0,19.918851852416992,1.0,282.704345703125,284.4693298339844,294.5188293457031,294.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,26471.35546875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3509246602770872e-05,0.4944162368774414,4.4580495978802093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.787243258557282e-05,0.0,27.70950508117676,1895.4371337890625,0.0,0.0,0.2781706154346466,1.0,0.0,3.0,1.0,0.0
17931600,302.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.378795713186264,1.0,0.0006699415971525,302.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.378795713186264,1.0,0.0007054807501845,301.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.378795713186264,1.0,0.0005210656672716,301.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.378795713186264,1.0,0.0007054807501845,301.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.378795713186264,1.0,0.0033464969601482,283.932373046875,284.95001220703125,303.75,293.67303466796875,303.45880126953125,303.3240966796875,283.68670654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690809600055,0.0035690742079168,-0.017815563827753,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0819432809948921,410.0,109.59432983398438,0.0,19.91886138916016,1.0,282.7041931152344,284.4693603515625,294.46319580078125,294.4924621582031,293.1499938964844,293.1499938964844,283.1499938964844,26220.44140625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3286409486900084e-05,0.4956959187984466,4.41579308925813e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7808997149113566e-05,0.0,27.53084754943848,1895.4371337890625,0.0,0.0,0.2741448879241943,1.0,0.0,3.0,1.0,0.0
17931660,302.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07696533203125,0.3787956237792969,1.0,0.0006699421210214,302.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.07696533203125,0.3787956237792969,1.0,0.0007054813322611,302.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07696533203125,0.3787956237792969,1.0,0.0005210661329329,301.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07696533203125,0.3787956237792969,1.0,0.0007054813322611,301.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07696533203125,0.3787956237792969,1.0,0.0033464997541159,283.9123229980469,284.95001220703125,303.75860595703125,293.673583984375,303.47705078125,303.3757019042969,283.7259216308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138158660382,0.00356908258982,0.0035690758377313,-0.017911834642291,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0827504694461822,410.0,109.18763732910156,0.0,19.91887664794922,1.0,282.7040710449219,284.4693603515625,294.41131591796875,294.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,25403.455078125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.256084189866669e-05,0.4940716624259949,4.278204038862116e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.77498654415831e-05,0.0,26.60741424560547,1895.4371337890625,0.0,0.0,0.2730588018894195,1.0,0.0,3.0,1.0,0.0
17931720,302.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.3787955045700073,1.0,0.0006699428195133,302.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.3787955045700073,1.0,0.000705482030753,302.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.3787955045700073,1.0,0.0005210666568018,301.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.3787955045700073,1.0,0.000705482030753,301.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567321777344,0.3787955045700073,1.0,0.0033465032465755,283.89385986328125,284.95001220703125,303.7671813964844,293.6742248535156,303.4947204589844,303.4224548339844,283.76531982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381628513336,0.0035690849181264,0.0035690781660377,-0.0180333666503429,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0837694630026817,410.0,108.78707122802734,0.0,19.918895721435547,1.0,282.7039489746094,284.4693603515625,294.3629150390625,294.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,25149.138671875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.233498526038602e-05,0.4954013526439667,4.2353748004424213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.769474278669804e-05,0.0,26.425514221191406,1895.4371337890625,0.0,0.0,0.2689992487430572,1.0,0.0,3.0,1.0,0.0
17931780,302.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377502441406,0.3787953853607178,1.0,0.0006699436344206,302.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377502441406,0.3787953853607178,1.0,0.0007054829038679,302.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377502441406,0.3787953853607178,1.0,0.0005210672388784,301.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377502441406,0.3787953853607178,1.0,0.0007054829038679,301.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377502441406,0.3787953853607178,1.0,0.0033465072046965,283.8770446777344,284.95001220703125,303.7757263183594,293.6749267578125,303.5118408203125,303.4649963378906,283.80487060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138168439269,0.0035690877120941,0.0035690807271748,-0.0181828085333108,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0850224941968917,410.0,108.38735961914062,0.0,19.91891860961914,1.0,282.7038269042969,284.4693908691406,294.3178100585937,294.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,24335.9609375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1612800992443223e-05,0.4936866760253906,4.0984273266819764e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.764335633604787e-05,0.0,25.505016326904297,1895.4371337890625,0.0,0.0,0.267845869064331,1.0,0.0,3.0,1.0,0.0
17931840,302.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02001953125,0.3787952065467834,1.0,0.0006699445657432,302.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02001953125,0.3787952065467834,1.0,0.0007054838933981,302.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02001953125,0.3787952065467834,1.0,0.000521067995578,301.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02001953125,0.3787952065467834,1.0,0.0007054838933981,301.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02001953125,0.3787952065467834,1.0,0.0033465118613094,283.8619079589844,284.95001220703125,303.78424072265625,293.6757202148437,303.5284118652344,303.5037536621094,283.84454345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138174958527,0.0035690909717231,0.0035690839868038,-0.0183635707944631,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0865381434559822,410.0,107.98953247070312,0.0,19.9189453125,1.0,282.7037353515625,284.4693908691406,294.2757568359375,294.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,24078.70703125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.138433228537906e-05,0.4950824081897735,4.0551031499705403e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.759548417292535e-05,0.0,25.321029663085938,1895.4371337890625,0.0,0.0,0.2637535035610199,1.0,0.0,3.0,1.0,0.0
17931900,302.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787950277328491,1.0,0.0006699456716887,302.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787950277328491,1.0,0.0007054849993437,302.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787950277328491,1.0,0.0005210688104853,301.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787950277328491,1.0,0.0007054849993437,301.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787950277328491,1.0,0.0033465172164142,283.8483581542969,284.95001220703125,303.7927551269531,293.6766052246094,303.5444641113281,303.5392761230469,283.88427734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381828747689,0.0035690951626747,0.0035690879449248,-0.0185798536986112,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0883516371250152,410.0,107.59075164794922,0.0,19.918975830078125,1.0,282.70361328125,284.4693908691406,294.23651123046875,294.2571716308594,293.1499938964844,293.1499938964844,283.1499938964844,23269.431640625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0665615011239424e-05,0.493256151676178,3.918812702726621e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.755083525902592e-05,0.0,24.40286636352539,1895.4371337890625,0.0,0.0,0.2625281810760498,1.0,0.0,3.0,1.0,0.0
17931960,302.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.3787948191165924,1.0,0.0006699468940496,302.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.3787948191165924,1.0,0.0007054863381199,302.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.3787948191165924,1.0,0.0005210698000155,301.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.3787948191165924,1.0,0.0007054863381199,301.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.3787948191165924,1.0,0.0033465235028415,283.83642578125,284.95001220703125,303.8012084960937,293.67755126953125,303.5600891113281,303.5718688964844,283.92413330078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138192653656,0.0035690998192876,0.0035690926015377,-0.0188367646187543,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0905058085918426,410.0,107.19342803955078,0.0,19.91901397705078,1.0,282.7035217285156,284.46942138671875,294.199951171875,294.2192077636719,293.1499938964844,293.1499938964844,283.1499938964844,23007.927734375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.04333719011629e-05,0.4947100281715393,3.8747729525813457e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.750924588530325e-05,0.0,24.214784622192383,1895.4371337890625,0.0,0.0,0.258394718170166,1.0,0.0,3.0,1.0,0.0
17932020,302.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97442626953125,0.3787945508956909,1.0,0.0006699484074488,302.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.97442626953125,0.3787945508956909,1.0,0.0007054879097267,302.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97442626953125,0.3787945508956909,1.0,0.0005210709641687,301.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97442626953125,0.3787945508956909,1.0,0.0007054879097267,301.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97442626953125,0.3787945508956909,1.0,0.0033465309534221,283.8261413574219,284.95001220703125,303.8096923828125,293.6785888671875,303.57525634765625,303.6019592285156,283.96405029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382038295269,0.0035691054072231,0.0035690981894731,-0.0191404167562723,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.093051940202713,410.0,106.79531860351562,0.0,19.919055938720703,1.0,282.70343017578125,284.46942138671875,294.1658630371094,294.1838073730469,293.1499938964844,293.1499938964844,283.1499938964844,22203.119140625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.97186218429124e-05,0.4927787780761719,3.7392346705945883e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.747046866919845e-05,0.0,23.30044174194336,1895.4371337890625,0.0,0.0,0.2570957243442535,1.0,0.0,3.0,1.0,0.0
17932080,302.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.3787942230701446,1.0,0.0006699501536786,302.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.3787942230701446,1.0,0.0007054897723719,302.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.3787942230701446,1.0,0.0005210723029449,301.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.3787942230701446,1.0,0.0007054897723719,301.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.3787942230701446,1.0,0.003346539568156,283.8174133300781,284.95001220703125,303.818115234375,293.6797180175781,303.5899963378906,303.6297912597656,284.0039978027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382168680429,0.0035691121593117,0.0035691047087311,-0.0194981191307306,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0960513427853584,410.0,106.39876556396484,0.0,19.91910743713379,1.0,282.70330810546875,284.46942138671875,294.1340637207031,294.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,21938.130859375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.948328463186044e-05,0.4942872226238251,3.694607824972912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7434339901665226e-05,0.0,23.1086368560791,1895.4371337890625,0.0,0.0,0.2529227435588836,1.0,0.0,3.0,1.0,0.0
17932140,302.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.378793865442276,1.0,0.0006699521909467,302.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.378793865442276,1.0,0.0007054918678477,302.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.378793865442276,1.0,0.0005210739327594,302.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.378793865442276,1.0,0.0007054918678477,301.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.378793865442276,1.0,0.0033465498127043,283.8102722167969,284.95001220703125,303.8265380859375,293.680908203125,303.6043701171875,303.6556396484375,284.0439758300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382322348654,0.003569119842723,0.0035691123921424,-0.0199185013771057,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0995763838291168,410.0,106.00184631347656,0.0,19.91916847229004,1.0,282.7032165527344,284.4694519042969,294.1044616699219,294.1200561523437,293.1499938964844,293.1499938964844,283.1499938964844,21137.8671875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8772569092107005e-05,0.4922526180744171,3.559835531821015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7400692235678434e-05,0.0,22.198802947998047,1895.4371337890625,0.0,0.0,0.2515453100204468,1.0,0.0,3.0,1.0,0.0
17932200,302.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.3787934482097626,1.0,0.0006699545192532,302.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.3787934482097626,1.0,0.0007054943707771,302.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.3787934482097626,1.0,0.0005210757371969,302.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.3787934482097626,1.0,0.0007054943707771,301.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.3787934482097626,1.0,0.0033465616870671,283.8046875,284.95001220703125,303.8349304199219,293.68218994140625,303.61834716796875,303.6797790527344,284.083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382503956556,0.0035691289231181,0.0035691212397068,-0.0204116962850093,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1037120819091796,410.0,105.60669708251952,0.0,19.91923713684082,1.0,282.7031555175781,284.4694519042969,294.0768737792969,294.0914001464844,293.1499938964844,293.1499938964844,283.1499938964844,20869.0859375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853386493166909e-05,0.4938250780105591,3.514569820069202e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.736935468623415e-05,0.0,22.003217697143555,1895.4371337890625,0.0,0.0,0.2473292052745819,1.0,0.0,3.0,1.0,0.0
17932260,302.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315795898437,0.3787929713726043,1.0,0.0006699572550132,302.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315795898437,0.3787929713726043,1.0,0.0007054972811602,302.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315795898437,0.3787929713726043,1.0,0.0005210778908804,302.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315795898437,0.3787929713726043,1.0,0.0007054972811602,301.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315795898437,0.3787929713726043,1.0,0.0033465754240751,283.8006286621094,284.95001220703125,303.84332275390625,293.6835632324219,303.6319885253906,303.7024230957031,284.1239929199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382713504135,0.0035691396333277,0.0035691317170858,-0.0209894981235265,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1085573732852935,410.0,105.21141052246094,0.0,19.91931915283203,1.0,282.7030639648437,284.4694519042969,294.0512084960937,294.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,20073.662109375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.782744948286563e-05,0.4916599988937378,3.380612304849928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7340185372158885e-05,0.0,21.09744071960449,1895.4371337890625,0.0,0.0,0.2458680719137191,1.0,0.0,3.0,1.0,0.0
17932320,302.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.3787923753261566,1.0,0.0006699605146422,302.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.3787923753261566,1.0,0.0007055006572045,302.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.3787923753261566,1.0,0.0005210803938098,302.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.3787923753261566,1.0,0.0007055006572045,301.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.3787923753261566,1.0,0.0033465912565588,283.798095703125,284.95001220703125,303.8516845703125,293.6849975585937,303.64532470703125,303.7237243652344,284.1640014648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382960304617,0.0035691522061824,0.0035691440571099,-0.02166548371315,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1142261922359466,410.0,104.81809997558594,0.0,19.919414520263672,1.0,282.7029724121094,284.469482421875,294.0273132324219,294.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,19800.88671875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.758519465511199e-05,0.4933007955551147,3.334674116700631e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.731303877430037e-05,0.0,20.897829055786133,1895.4371337890625,0.0,0.0,0.2416054755449295,1.0,0.0,3.0,1.0,0.0
17932380,302.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91778564453125,0.3787917196750641,1.0,0.0006699642399325,302.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91778564453125,0.3787917196750641,1.0,0.0007055045571178,302.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91778564453125,0.3787917196750641,1.0,0.0005210833041928,302.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91778564453125,0.3787917196750641,1.0,0.0007055045571178,301.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91778564453125,0.3787917196750641,1.0,0.003346610115841,283.7969970703125,284.95001220703125,303.8600158691406,293.6865234375,303.6583251953125,303.7438659667969,284.2039794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383253671228,0.003569166874513,0.0035691582597792,-0.0224550832062959,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1208480447530746,410.0,104.42483520507812,0.0,19.91952514648437,1.0,282.7029113769531,284.469482421875,294.00506591796875,294.01678466796875,293.1499938964844,293.1499938964844,283.1499938964844,19010.580078125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6883323041838594e-05,0.4909913539886474,3.20157827115794e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.728779120137915e-05,0.0,19.996437072753903,1895.4371337890625,0.0,0.0,0.2400551885366439,1.0,0.0,3.0,1.0,0.0
17932440,302.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.378790944814682,1.0,0.0006699685472995,302.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.378790944814682,1.0,0.000705509155523,302.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.378790944814682,1.0,0.0005210866220295,302.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.378790944814682,1.0,0.000705509155523,301.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.378790944814682,1.0,0.0033466315362602,283.79736328125,284.95001220703125,303.86834716796875,293.6881408691406,303.6710510253906,303.7629699707031,284.24395751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383588947355,0.00356918387115,0.0035691750235855,-0.0233755502849817,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1285677552223205,410.0,104.0337142944336,0.0,19.919654846191406,1.0,282.7028503417969,284.469482421875,293.9844055175781,293.9952697753906,293.1499938964844,293.1499938964844,283.1499938964844,18733.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6637348380754702e-05,0.4927037954330444,3.154933996343812e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7264318962115794e-05,0.0,19.79249763488769,1895.4371337890625,0.0,0.0,0.2377423346042633,1.0,0.0,3.0,1.0,0.0
17932500,302.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.3787900507450104,1.0,0.0006699735531583,302.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.3787900507450104,1.0,0.0007055143942125,302.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.3787900507450104,1.0,0.0005210905219428,302.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.3787900507450104,1.0,0.0007055143942125,301.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.3787900507450104,1.0,0.0033466566819697,283.79913330078125,284.95001220703125,303.8766784667969,293.6898193359375,303.6835021972656,303.7811889648437,284.28387451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383984759449,0.0035692036617547,0.0035691945813596,-0.0244458001106977,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1375441998243332,410.0,103.64413452148438,0.0,19.91980361938477,1.0,282.7027893066406,284.4695129394531,293.9651794433594,293.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,18362.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.630775659577921e-05,0.4930666089057922,3.092433806858169e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.724250927916728e-05,0.0,19.43325996398925,1895.4371337890625,0.0,0.0,0.2367101311683654,1.0,0.0,3.0,1.0,0.0
17932560,302.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.3787890076637268,1.0,0.0006699793157167,302.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.3787890076637268,1.0,0.0007055204478092,302.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.3787890076637268,1.0,0.0005210950039327,302.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.3787890076637268,1.0,0.0007055204478092,301.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.3787890076637268,1.0,0.0033466853201389,283.80230712890625,284.95001220703125,303.8849792480469,293.69158935546875,303.6957092285156,303.7986145019531,284.32379150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384436450898,0.0035692267119884,0.0035692169331014,-0.0256860982626676,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1479476243257522,410.0,103.25674438476562,0.0,19.91997528076172,1.0,282.70269775390625,284.4695129394531,293.9473571777344,293.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,18204.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.616767985979095e-05,0.4946778416633606,3.0658711246828174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.722226756508462e-05,0.0,19.34256362915039,1895.4371337890625,0.0,0.0,0.2359950542449951,1.0,0.0,3.0,1.0,0.0
17932620,302.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.3787878155708313,1.0,0.0006699858931824,302.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.3787878155708313,1.0,0.0007055273745208,302.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.3787878155708313,1.0,0.0005211001262068,302.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.3787878155708313,1.0,0.0007055273745208,301.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.3787878155708313,1.0,0.0033467181492596,283.80682373046875,284.95001220703125,303.8932800292969,293.6934509277344,303.7076416015625,303.8153381347656,284.3636169433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384962648153,0.0035692532546818,0.0035692430101335,-0.0271174423396587,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1599545627832412,410.0,102.87145233154295,0.0,19.92017364501953,1.0,282.70263671875,284.4695129394531,293.9308166503906,293.9395446777344,293.1499938964844,293.1499938964844,283.1499938964844,18112.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608607271919027e-05,0.4960865080356598,3.050396036024389e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.720349559444003e-05,0.0,19.30924797058105,1895.4371337890625,0.0,0.0,0.2356073260307312,1.0,0.0,3.0,1.0,0.0
17932680,302.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.3787864744663238,1.0,0.000669993343763,302.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.3787864744663238,1.0,0.0007055352907627,302.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.3787864744663238,1.0,0.0005211059469729,302.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.3787864744663238,1.0,0.0007055352907627,301.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048767089844,0.3787864744663238,1.0,0.0033467556349933,283.8126525878906,284.95001220703125,303.90155029296875,293.6954040527344,303.7193908691406,303.8314208984375,284.40338134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385568007826,0.0035692837554961,0.0035692728124558,-0.0287606678903102,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1737403720617294,410.0,102.48773193359376,0.0,19.92039680480957,1.0,282.7025756835937,284.4695129394531,293.9154663085937,293.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,18059.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6038506146287546e-05,0.4972211420536041,3.0413757449998524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.718606967595406e-05,0.0,19.30290603637696,1895.4371337890625,0.0,0.0,0.2354014813899994,1.0,0.0,3.0,1.0,0.0
17932740,302.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.3787849545478821,1.0,0.0006700017838738,302.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.3787849545478821,1.0,0.0007055441383272,302.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.3787849545478821,1.0,0.0005211125244386,302.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.3787849545478821,1.0,0.0007055441383272,301.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.3787849545478821,1.0,0.0033467977773398,283.8197631835937,284.95001220703125,303.9098205566406,293.6974182128906,303.7308959960937,303.846923828125,284.443115234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386252529919,0.003569318447262,0.0035693068057298,-0.0306355375796556,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1894716471433639,410.0,102.10627746582033,0.0,19.9206485748291,1.0,282.7025146484375,284.46954345703125,293.9012756347656,293.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18030.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.601254007255193e-05,0.4980738162994385,3.0364518408335095e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.716996434377506e-05,0.0,19.30923652648925,1895.4371337890625,0.0,0.0,0.2353043407201767,1.0,0.0,3.0,1.0,0.0
17932800,302.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90802001953125,0.378783255815506,1.0,0.0006700112135149,302.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90802001953125,0.378783255815506,1.0,0.0007055540336295,302.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90802001953125,0.378783255815506,1.0,0.0005211198003962,302.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90802001953125,0.378783255815506,1.0,0.0007055540336295,301.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90802001953125,0.378783255815506,1.0,0.0033468448091298,283.8280639648437,284.95001220703125,303.9180908203125,293.69952392578125,303.7422180175781,303.8618469238281,284.4827575683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387034840881,0.0035693577956408,0.0035693454556167,-0.0327592641115188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2072938531637191,410.0,101.72604370117188,0.0,19.92093086242676,1.0,282.70245361328125,284.46954345703125,293.8881225585937,293.8950500488281,293.1499938964844,293.1499938964844,283.1499938964844,18013.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997891750885174e-05,0.498700350522995,3.0336743859181453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.715503044077195e-05,0.0,19.31893920898437,1895.4371337890625,0.0,0.0,0.2352590709924698,1.0,0.0,3.0,1.0,0.0
17932860,302.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112854003906,0.3787813782691955,1.0,0.0006700216326862,302.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112854003906,0.3787813782691955,1.0,0.0007055650348775,302.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112854003906,0.3787813782691955,1.0,0.0005211279494687,302.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112854003906,0.3787813782691955,1.0,0.0007055650348775,301.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112854003906,0.3787813782691955,1.0,0.0033468967303633,283.837646484375,284.95001220703125,303.92633056640625,293.7016906738281,303.7533264160156,303.876220703125,284.5223083496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387910284101,0.0035694020334631,0.0035693887621164,-0.0351442880928516,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2273127734661102,410.0,101.34829711914062,0.0,19.92124366760254,1.0,282.702392578125,284.46954345703125,293.8760070800781,293.8824157714844,293.1499938964844,293.1499938964844,283.1499938964844,18005.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599066672497429e-05,0.4991330802440643,3.032304225422666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7141278880881146e-05,0.0,19.328947067260746,1895.4371337890625,0.0,0.0,0.2352448403835296,1.0,0.0,3.0,1.0,0.0
17932920,302.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156494140625,0.3787793219089508,1.0,0.0006700329831801,302.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156494140625,0.3787793219089508,1.0,0.0007055769674479,302.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156494140625,0.3787793219089508,1.0,0.0005211367388255,302.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156494140625,0.3787793219089508,1.0,0.0007055769674479,301.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156494140625,0.3787793219089508,1.0,0.0033469533082097,283.8483581542969,284.95001220703125,303.9345703125,293.7039794921875,303.7642822265625,303.8901062011719,284.5617980957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388883516192,0.0035694513935595,0.0035694369580596,-0.0377967804670333,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2495819479227066,410.0,100.971435546875,0.0,19.92158317565918,1.0,282.70233154296875,284.4695739746094,293.8647766113281,293.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18001.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986908692866564e-05,0.4994370341300964,3.0315916335448e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.712853867909871e-05,0.0,19.337491989135746,1895.4371337890625,0.0,0.0,0.2352426201105117,1.0,0.0,3.0,1.0,0.0
17932980,302.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.3787771463394165,1.0,0.0006700450321659,302.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.3787771463394165,1.0,0.0007055897149257,302.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.3787771463394165,1.0,0.0005211461684666,302.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.3787771463394165,1.0,0.0007055897149257,301.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.3787771463394165,1.0,0.0033470138441771,283.8602600097656,284.95001220703125,303.9428100585937,293.7063293457031,303.7750549316406,303.9034118652344,284.6011962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389954537153,0.0035695054102689,0.0035694900434464,-0.040713969618082,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.274080365896225,410.0,100.59752655029295,0.0,19.92194557189941,1.0,282.7022705078125,284.4695739746094,293.8544921875,293.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,17999.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598539347469341e-05,0.4996348023414612,3.0313040489185493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.711687168106437e-05,0.0,19.34412002563477,1895.4371337890625,0.0,0.0,0.2352466434240341,1.0,0.0,3.0,1.0,0.0
17933040,302.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.3787747919559479,1.0,0.0006700581288896,302.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.3787747919559479,1.0,0.0007056034519337,302.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.3787747919559479,1.0,0.0005211562965996,302.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.3787747919559479,1.0,0.0007056034519337,301.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.3787747919559479,1.0,0.0033470790367573,283.8731689453125,284.95001220703125,303.9510192871094,293.708740234375,303.7856750488281,303.91619873046875,284.6405029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391118690371,0.0035695643164217,0.0035695475526154,-0.0438809506595134,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3006854653358459,410.0,100.22417449951172,0.0,19.92233657836914,1.0,282.7021789550781,284.4695739746094,293.8450012207031,293.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598478229425382e-05,0.4997705519199371,3.031188310336636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.710607415996492e-05,0.0,19.349166870117188,1895.4371337890625,0.0,0.0,0.2352519482374191,1.0,0.0,3.0,1.0,0.0
17933100,302.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351806640625,0.3787723779678345,1.0,0.0006700714002363,302.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351806640625,0.3787723779678345,1.0,0.0007056174799799,302.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351806640625,0.3787723779678345,1.0,0.0005211666575632,302.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351806640625,0.3787723779678345,1.0,0.0007056174799799,301.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351806640625,0.3787723779678345,1.0,0.0033471453934907,283.8872375488281,284.95001220703125,303.9592590332031,293.7112731933594,303.796142578125,303.928466796875,284.6797180175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392366662621,0.0035696271806955,0.0035696092527359,-0.047271616756916,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.329180896282196,410.0,99.85379791259766,0.0,19.9227352142334,1.0,282.7021179199219,284.4696044921875,293.8363037109375,293.8409118652344,293.1499938964844,293.1499938964844,283.1499938964844,17998.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598473136255052e-05,0.4998552799224853,3.031178823567626e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.709621887537651e-05,0.0,19.352697372436523,1895.4371337890625,0.0,0.0,0.2352572083473205,1.0,0.0,3.0,1.0,0.0
17933160,302.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.3787699341773987,1.0,0.0006700850208289,302.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.3787699341773987,1.0,0.0007056317990645,302.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.3787699341773987,1.0,0.0005211772513575,302.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.3787699341773987,1.0,0.0007056317990645,301.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.3787699341773987,1.0,0.0033472133800387,283.9023132324219,284.95001220703125,303.96746826171875,293.7138671875,303.80645751953125,303.940185546875,284.7188415527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393675170838,0.0035696935374289,0.0035696742124855,-0.0508395954966545,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3591799139976501,410.0,99.48531341552734,0.0,19.923145294189453,1.0,282.7020568847656,284.4696044921875,293.828369140625,293.83258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984865967766382e-05,0.4999097287654876,3.03120430231868e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.708720396389253e-05,0.0,19.35515785217285,1895.4371337890625,0.0,0.0,0.2352615594863891,1.0,0.0,3.0,1.0,0.0
17933220,302.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.3787674903869629,1.0,0.0006700985250063,302.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.3787674903869629,1.0,0.0007056460017338,302.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.3787674903869629,1.0,0.0005211877287365,302.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.3787674903869629,1.0,0.0007056460017338,301.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.3787674903869629,1.0,0.0033472809009253,283.9183654785156,284.95001220703125,303.9756774902344,293.7165222167969,303.8166809082031,303.951416015625,284.75787353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395030245184,0.0035697619896382,0.0035697412677109,-0.0545234940946102,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3901693522930145,410.0,99.11846923828124,0.0,19.92354965209961,1.0,282.7019958496094,284.4696044921875,293.82110595703125,293.824951171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598505514266435e-05,0.4999445378780365,3.031240080990372e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.707896030391567e-05,0.0,19.35685157775879,1895.4371337890625,0.0,0.0,0.2352649569511413,1.0,0.0,3.0,1.0,0.0
17933280,302.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637756347656,0.3787651658058166,1.0,0.0006701115053147,302.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637756347656,0.3787651658058166,1.0,0.0007056596805341,302.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637756347656,0.3787651658058166,1.0,0.0005211978568695,302.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637756347656,0.3787651658058166,1.0,0.0007056596805341,301.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637756347656,0.3787651658058166,1.0,0.0033473456278443,283.935302734375,284.95001220703125,303.98388671875,293.71929931640625,303.8267517089844,303.96221923828125,284.7967834472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396399289369,0.0035698311403393,0.0035698090214282,-0.0582406111061573,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4214556217193603,410.0,98.7525634765625,0.0,19.923938751220703,1.0,282.7019348144531,284.4696350097656,293.814453125,293.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985240679583512e-05,0.4999673366546631,3.0312753175609775e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7071393307996914e-05,0.0,19.358030319213867,1895.4371337890625,0.0,0.0,0.2352675348520279,1.0,0.0,3.0,1.0,0.0
17933340,302.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751892089844,0.3787630796432495,1.0,0.0006701230886392,302.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751892089844,0.3787630796432495,1.0,0.0007056719041429,302.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751892089844,0.3787630796432495,1.0,0.0005212068208493,302.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751892089844,0.3787630796432495,1.0,0.0007056719041429,301.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751892089844,0.3787630796432495,1.0,0.0033474036026746,283.95318603515625,284.95001220703125,303.9920959472656,293.7221374511719,303.83673095703125,303.9725952148437,284.8356018066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397749707102,0.0035698991268873,0.0035698756109923,-0.0618985071778297,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4522618353366852,410.0,98.3896026611328,0.0,19.924285888671875,1.0,282.7018737792969,284.4696350097656,293.8084411621094,293.8116149902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985400750651024e-05,0.4999807476997375,3.031305675221807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.706455390783958e-05,0.0,19.358783721923828,1895.4371337890625,0.0,0.0,0.2352693676948547,1.0,0.0,3.0,1.0,0.0
