time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933400,302.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.3787611722946167,1.0,0.0006701336242258,302.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.3787611722946167,1.0,0.0007056829635985,302.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.3787611722946167,1.0,0.0005212150281295,302.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.3787611722946167,1.0,0.0007056829635985,301.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.3787611722946167,1.0,0.0033474562224,283.971923828125,284.95001220703125,304.00030517578125,293.7250671386719,303.8465881347656,303.9825744628906,284.87432861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399030275642,0.0035699640866369,0.0035699389409273,-0.0653753355145454,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4815610349178314,410.0,98.0283203125,0.0,19.92460250854492,1.0,282.7018127441406,284.4696655273437,293.802978515625,293.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985528079909272e-05,0.4999892711639404,3.0313297987201454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.705833660205826e-05,0.0,19.35929107666016,1895.4371337890625,0.0,0.0,0.2352706640958786,1.0,0.0,3.0,1.0,0.0
17933460,302.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.3787596523761749,1.0,0.0006701422389596,302.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.3787596523761749,1.0,0.0007056920439936,302.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.3787596523761749,1.0,0.0005212217220105,302.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.3787596523761749,1.0,0.0007056920439936,301.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007629394531,0.3787596523761749,1.0,0.0033474992960691,283.9916381835937,284.95001220703125,304.0085144042969,293.7280578613281,303.8563232421875,303.9921569824219,284.9129333496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400203742086,0.0035700232256203,0.0035699971485882,-0.0685537755489349,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5083619952201843,410.0,97.67111206054688,0.0,19.924861907958984,1.0,282.7017517089844,284.4696655273437,293.7981262207031,293.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,17999.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598561902937945e-05,0.4999937713146209,3.0313468749043615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7052839616080746e-05,0.0,19.35958671569824,1895.4371337890625,0.0,0.0,0.2352714985609054,1.0,0.0,3.0,1.0,0.0
17933520,302.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.3787586092948913,1.0,0.0006701481179334,302.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.3787586092948913,1.0,0.0007056982140056,302.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.3787586092948913,1.0,0.0005212263204157,302.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.3787586092948913,1.0,0.0007056982140056,301.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.3787586092948913,1.0,0.0033475283998996,284.0121154785156,284.95001220703125,304.0166931152344,293.73114013671875,303.865966796875,304.0014953613281,284.951416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140124682337,0.0035700758453458,0.0035700486041605,-0.0713794529438018,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5322022438049316,410.0,97.31529235839844,0.0,19.925037384033203,1.0,282.7016906738281,284.4696655273437,293.79376220703125,293.79608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.4999966025352478,3.031359614279888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.704787013703026e-05,0.0,19.359783172607425,1895.4371337890625,0.0,0.0,0.2352720648050308,1.0,0.0,3.0,1.0,0.0
17933580,302.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.3787577152252197,1.0,0.0006701530073769,302.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.3787577152252197,1.0,0.0007057033944875,302.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.3787577152252197,1.0,0.0005212301039136,302.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.3787577152252197,1.0,0.0007057033944875,301.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.3787577152252197,1.0,0.0033475530799478,284.0332946777344,284.95001220703125,304.02490234375,293.7343139648437,303.87554931640625,304.0105895996094,284.9898376464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402117609977,0.0035701198503375,0.0035700919106602,-0.0737417340278625,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5521430373191833,410.0,96.9595184326172,0.0,19.92518424987793,1.0,282.7016296386719,284.4696960449219,293.78985595703125,293.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.4999982416629791,3.031368558947811e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.704341361299157e-05,0.0,19.359909057617188,1895.4371337890625,0.0,0.0,0.235272467136383,1.0,0.0,3.0,1.0,0.0
17933640,302.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.3787570297718048,1.0,0.0006701569654978,303.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.3787570297718048,1.0,0.000705707585439,302.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.3787570297718048,1.0,0.0005212331889197,302.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.3787570297718048,1.0,0.000705707585439,301.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.3787570297718048,1.0,0.0033475728705525,284.05523681640625,284.95001220703125,304.0331115722656,293.7375793457031,303.8850402832031,304.0195007324219,285.0281066894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402853354811,0.0035701571032404,0.0035701282322406,-0.0757267996668815,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5689070820808411,410.0,96.60595703125,0.0,19.925302505493164,1.0,282.7015380859375,284.4696960449219,293.7864074707031,293.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576818651054e-05,0.4999992847442627,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.703946640598588e-05,0.0,19.3599910736084,1895.4371337890625,0.0,0.0,0.2352727353572845,1.0,0.0,3.0,1.0,0.0
17933700,302.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0617980957031,0.3787561953067779,1.0,0.0006701616803184,303.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0617980957031,0.3787561953067779,1.0,0.0007057125330902,302.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0617980957031,0.3787561953067779,1.0,0.0005212368560023,302.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0617980957031,0.3787561953067779,1.0,0.0007057125330902,301.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0617980957031,0.3787561953067779,1.0,0.0033475963864475,284.077880859375,284.95001220703125,304.04132080078125,293.74090576171875,303.8944396972656,304.0281982421875,285.0662841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403463371098,0.0035701878368854,0.0035701585002243,-0.0773840472102165,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.582908034324646,410.0,96.25448608398438,0.0,19.92544174194336,1.0,282.70147705078125,284.4697265625,293.78338623046875,293.78497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997019767761,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.703603215399198e-05,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17933760,302.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.3787552416324615,1.0,0.0006701670354232,303.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.3787552416324615,1.0,0.0007057181210257,302.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.3787552416324615,1.0,0.0005212409887462,302.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.3787552416324615,1.0,0.0007057181210257,301.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.3787552416324615,1.0,0.0033476229291409,284.10125732421875,284.95001220703125,304.0495300292969,293.74432373046875,303.9037780761719,304.0368347167969,285.1043395996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404059417545,0.0035702178720384,0.0035701878368854,-0.0789923071861267,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5964999198913574,410.0,95.916259765625,0.0,19.925600051879883,1.0,282.701416015625,284.4697265625,293.7807922363281,293.7821655273437,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.70330672012642e-05,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17933820,302.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0969543457031,0.3787543475627899,1.0,0.0006701719830743,303.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0969543457031,0.3787543475627899,1.0,0.0007057233597151,302.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0969543457031,0.3787543475627899,1.0,0.0005212448886595,302.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0969543457031,0.3787543475627899,1.0,0.0007057233597151,301.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0969543457031,0.3787543475627899,1.0,0.0033476478420197,284.12530517578125,284.95001220703125,304.0577697753906,293.7478332519531,303.9130554199219,304.0453796386719,285.14227294921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404627524316,0.0035702467430382,0.0035702160093933,-0.0805354416370391,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6095459461212158,410.0,95.7334976196289,0.0,19.92574691772461,1.0,282.70135498046875,284.4697570800781,293.7785949707031,293.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7030549719929695e-05,0.0,19.36007308959961,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17933880,302.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.378753513097763,1.0,0.0006701768143102,303.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.378753513097763,1.0,0.0007057284237816,302.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.378753513097763,1.0,0.0005212486139498,302.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.378753513097763,1.0,0.0007057284237816,301.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156005859375,0.378753513097763,1.0,0.003347671823576,284.14996337890625,284.95001220703125,304.06597900390625,293.7514038085937,303.9222717285156,304.0538635253906,285.1801147460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405177004635,0.0035702746827155,0.0035702432505786,-0.0820207744836807,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6221075654029846,410.0,95.56063079833984,0.0,19.92588996887207,1.0,282.7012939453125,284.4697570800781,293.7767639160156,293.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.70284469681792e-05,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
17933940,302.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349792480469,0.3787526786327362,1.0,0.0006701814709231,303.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349792480469,0.3787526786327362,1.0,0.0007057333714328,302.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349792480469,0.3787526786327362,1.0,0.0005212522810325,302.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349792480469,0.3787526786327362,1.0,0.0007057333714328,302.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349792480469,0.3787526786327362,1.0,0.0033476953394711,284.1752319335937,284.95001220703125,304.07421875,293.75506591796875,303.931396484375,304.0623474121094,285.2178039550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405707858502,0.0035703014582395,0.0035702695604413,-0.0834529027342796,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6342233419418335,410.0,95.3929672241211,0.0,19.926029205322266,1.0,282.70123291015625,284.4697570800781,293.7752990722656,293.77606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.70267553080339e-05,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17934000,302.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.3787518739700317,1.0,0.0006701860111206,303.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.3787518739700317,1.0,0.000705738144461,302.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.3787518739700317,1.0,0.0005212558316998,302.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.3787518739700317,1.0,0.000705738144461,302.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.3787518739700317,1.0,0.0033477179240435,284.2010803222656,284.95001220703125,304.0824584960937,293.7588195800781,303.94049072265625,304.07080078125,285.2554016113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406220085918,0.003570327302441,0.0035702949389815,-0.0848377868533134,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.645943284034729,410.0,95.2210464477539,0.0,19.92616271972656,1.0,282.701171875,284.46978759765625,293.774169921875,293.7747497558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702544199768454e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17934060,302.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756896972656,0.3787510991096496,1.0,0.0006701904349029,303.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756896972656,0.3787510991096496,1.0,0.0007057428010739,302.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756896972656,0.3787510991096496,1.0,0.0005212592659518,302.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756896972656,0.3787510991096496,1.0,0.0007057428010739,302.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756896972656,0.3787510991096496,1.0,0.0033477400429546,284.2275085449219,284.95001220703125,304.0906982421875,293.7626342773437,303.94952392578125,304.0792541503906,285.2928771972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406718343496,0.0035703522153198,0.0035703193861991,-0.0861785039305687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6572930812835693,410.0,95.04410552978516,0.0,19.926294326782227,1.0,282.7011108398437,284.46978759765625,293.7733459472656,293.7737731933594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702449248521589e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17934120,302.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.3787503242492676,1.0,0.0006701947422698,303.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.3787503242492676,1.0,0.0007057473412714,302.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.3787503242492676,1.0,0.0005212625837884,302.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.3787503242492676,1.0,0.0007057473412714,302.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1969909667969,0.3787503242492676,1.0,0.0033477614633738,284.2544250488281,284.95001220703125,304.09893798828125,293.7665405273437,303.95849609375,304.08770751953125,285.3302307128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407197974622,0.0035703766625374,0.0035703431349247,-0.0874775722622871,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.668293833732605,410.0,94.86192321777344,0.0,19.926420211791992,1.0,282.7010498046875,284.4698181152344,293.7728271484375,293.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.70238849427551e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934180,302.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188720703125,0.3787495791912079,1.0,0.0006701988750137,303.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188720703125,0.3787495791912079,1.0,0.000705751706846,302.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188720703125,0.3787495791912079,1.0,0.0005212657852098,302.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188720703125,0.3787495791912079,1.0,0.000705751706846,302.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188720703125,0.3787495791912079,1.0,0.0033477821853011,284.2818908691406,284.95001220703125,304.1072082519531,293.7705383300781,303.9674377441406,304.0961303710937,285.3674621582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407663635909,0.0035704001784324,0.0035703664179891,-0.0887365937232971,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6789588332176208,410.0,94.6747055053711,0.0,19.926544189453125,1.0,282.70098876953125,284.4698181152344,293.7726135253906,293.7727355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702360845636576e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934240,302.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787488937377929,1.0,0.00067020294955,303.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787488937377929,1.0,0.0007057559560053,302.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787488937377929,1.0,0.0005212689284235,302.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787488937377929,1.0,0.0007057559560053,302.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787488937377929,1.0,0.0033478024415671,284.309814453125,284.95001220703125,304.115478515625,293.77459716796875,303.9763488769531,304.10455322265625,285.4045715332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408115327358,0.0035704229958355,0.0035703887697309,-0.0899563878774643,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.689294695854187,410.0,94.48268127441406,0.0,19.92666244506836,1.0,282.7008972167969,284.4698486328125,293.7726745605469,293.77264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702364483615384e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934300,302.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787481784820556,1.0,0.0006702067912556,303.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787481784820556,1.0,0.0007057600305415,302.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787481784820556,1.0,0.0005212719552218,302.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787481784820556,1.0,0.0007057600305415,302.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.264404296875,0.3787481784820556,1.0,0.0033478217665106,284.33819580078125,284.95001220703125,304.123779296875,293.7787475585937,303.9851989746094,304.1130065917969,285.4415588378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408553048968,0.0035704451147466,0.0035704104229807,-0.0911369770765304,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6993014216423035,410.0,94.2861557006836,0.0,19.926776885986328,1.0,282.7008361816406,284.4698486328125,293.77301025390625,293.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7023983168182895e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934360,302.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.3787475228309631,1.0,0.0006702105747535,303.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.3787475228309631,1.0,0.0007057639886625,302.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.3787475228309631,1.0,0.0005212748656049,302.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.3787475228309631,1.0,0.0007057639886625,302.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.3787475228309631,1.0,0.0033478406257927,284.36700439453125,284.95001220703125,304.132080078125,293.7829895019531,303.9940185546875,304.1214294433594,285.4784545898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408976800739,0.0035704665351659,0.0035704313777387,-0.0922776833176612,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7089729905128479,410.0,94.08538055419922,0.0,19.92688751220703,1.0,282.7007751464844,284.4698791503906,293.7735900878906,293.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702460526255891e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934420,302.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.378746896982193,1.0,0.0006702141254208,303.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.378746896982193,1.0,0.0007057677721604,302.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.378746896982193,1.0,0.0005212776595726,302.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.378746896982193,1.0,0.0007057677721604,302.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.378746896982193,1.0,0.0033478583209216,284.396240234375,284.95001220703125,304.140380859375,293.78729248046875,304.0028076171875,304.1298522949219,285.5152282714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409386582672,0.0035704870242625,0.003570451401174,-0.0933772474527359,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7182983756065369,410.0,93.880615234375,0.0,19.92699241638184,1.0,282.7007141113281,284.4698791503906,293.7744140625,293.77398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702550384332426e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934480,302.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.3787461221218109,1.0,0.0006702184909954,303.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.3787461221218109,1.0,0.000705772312358,302.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.3787461221218109,1.0,0.0005212810356169,302.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.3787461221218109,1.0,0.000705772312358,302.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367004394531,0.3787461221218109,1.0,0.0033478799741715,284.4258728027344,284.95001220703125,304.1487121582031,293.79168701171875,304.0115966796875,304.1383056640625,285.5518493652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409796364605,0.0035705079790204,0.0035704718902707,-0.0944850966334343,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7276967167854309,410.0,93.67202758789062,0.0,19.927120208740234,1.0,282.7006530761719,284.46990966796875,293.77545166015625,293.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702665708260611e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934540,302.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36181640625,0.3787450194358825,1.0,0.0006702246610075,303.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36181640625,0.3787450194358825,1.0,0.000705778831616,302.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36181640625,0.3787450194358825,1.0,0.0005212858668528,302.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36181640625,0.3787450194358825,1.0,0.000705778831616,302.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36181640625,0.3787450194358825,1.0,0.0033479109406471,284.4558410644531,284.95001220703125,304.15704345703125,293.7961730957031,304.02032470703125,304.1467590332031,285.58837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410271339118,0.0035705319605767,0.0035704954061657,-0.0957646518945694,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7385551929473877,410.0,93.45952606201172,0.0,19.927305221557617,1.0,282.7005920410156,284.46990966796875,293.7767333984375,293.77606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.702806861838326e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934600,302.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.3787442147731781,1.0,0.0006702292594127,303.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.3787442147731781,1.0,0.0007057836628518,302.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.3787442147731781,1.0,0.0005212894175201,302.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.3787442147731781,1.0,0.0007057836628518,302.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.3787442147731781,1.0,0.0033479337580502,284.4861755371094,284.95001220703125,304.1654052734375,293.8007202148437,304.029052734375,304.1552429199219,285.6247863769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410755626857,0.0035705564077943,0.003570519387722,-0.097072958946228,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7496615052223206,410.0,93.2439193725586,0.0,19.927440643310547,1.0,282.7005310058594,284.4699401855469,293.7781982421875,293.7774353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7029712984804064e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934660,302.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.3787436783313751,1.0,0.0006702322862111,303.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.3787436783313751,1.0,0.0007057868642732,302.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.3787436783313751,1.0,0.0005212917458266,302.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.3787436783313751,1.0,0.0007057868642732,302.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.3787436783313751,1.0,0.0033479491248726,284.5168762207031,284.95001220703125,304.1737670898437,293.80535888671875,304.0377197265625,304.1637268066406,285.6611022949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411211974918,0.003570579458028,0.0035705419722944,-0.098299466073513,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.760077178478241,410.0,93.0256576538086,0.0,19.92753028869629,1.0,282.7004699707031,284.4699401855469,293.7799072265625,293.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.703159381984733e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934720,302.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.3787432312965393,1.0,0.0006702347309328,303.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.3787432312965393,1.0,0.0007057894836179,302.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.3787432312965393,1.0,0.000521293724887,302.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.3787432312965393,1.0,0.0007057894836179,302.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.3787432312965393,1.0,0.0033479614648967,284.5478515625,284.95001220703125,304.1821594238281,293.8100891113281,304.0464172363281,304.1722412109375,285.697265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411607787013,0.0035705994814634,0.0035705615300685,-0.0993662476539611,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.769139289855957,410.0,92.80474090576172,0.0,19.927602767944336,1.0,282.7004089355469,284.469970703125,293.7817687988281,293.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.703369293361902e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934780,302.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.3787429630756378,1.0,0.000670236418955,303.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.3787429630756378,1.0,0.0007057912298478,302.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.3787429630756378,1.0,0.0005212950054556,302.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.3787429630756378,1.0,0.0007057912298478,302.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.3787429630756378,1.0,0.0033479696139693,284.5791320800781,284.95001220703125,304.1905517578125,293.8149108886719,304.0550537109375,304.18072509765625,285.7333374023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411943063139,0.0035706162452697,0.0035705778282135,-0.100258432328701,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7767203450202942,410.0,92.58129119873048,0.0,19.92765045166016,1.0,282.7003479003906,284.469970703125,293.7838439941406,293.78277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.703601032611914e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934840,302.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.3787427544593811,1.0,0.0006702376413159,303.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.3787427544593811,1.0,0.0007057925104163,302.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.3787427544593811,1.0,0.0005212959367781,302.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.3787427544593811,1.0,0.0007057925104163,302.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.3787427544593811,1.0,0.003347975667566,284.6106872558594,284.95001220703125,304.1990051269531,293.8197937011719,304.0636901855469,304.1892395019531,285.7693176269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412208490073,0.0035706297494471,0.0035705910995602,-0.1009760349988937,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7828193306922913,410.0,92.35530853271484,0.0,19.92768669128418,1.0,282.70025634765625,284.4700012207031,293.7861022949219,293.784912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.703852780745365e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934900,302.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.3787426054477691,1.0,0.0006702385726384,303.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.3787426054477691,1.0,0.0007057934999465,302.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.3787426054477691,1.0,0.0005212966352701,302.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.3787426054477691,1.0,0.0007057934999465,302.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.3787426054477691,1.0,0.0033479803241789,284.6425170898437,284.95001220703125,304.2074279785156,293.8247375488281,304.07232666015625,304.1977233886719,285.8051452636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412418037652,0.003570640226826,0.0035706013441085,-0.1015349179506301,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7875701189041138,410.0,92.12689208984376,0.0,19.927711486816406,1.0,282.7001953125,284.47003173828125,293.7885437011719,293.7872619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.704124901560135e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17934960,302.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.3787424862384796,1.0,0.0006702392711304,303.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.3787424862384796,1.0,0.0007057941984385,302.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.3787424862384796,1.0,0.0005212972173467,302.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.3787424862384796,1.0,0.0007057941984385,302.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.3787424862384796,1.0,0.0033479838166385,284.674560546875,284.95001220703125,304.2159118652344,293.8298034667969,304.0809326171875,304.20623779296875,285.84088134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007141257636249,0.0035706483758985,0.0035706094931811,-0.1019709855318069,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7912775278091431,410.0,91.89606475830078,0.0,19.92773056030273,1.0,282.7001342773437,284.47003173828125,293.7911376953125,293.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.704415939864703e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935020,302.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.3787423968315124,1.0,0.000670239853207,303.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.3787423968315124,1.0,0.0007057948387227,302.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.3787423968315124,1.0,0.000521297683008,302.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.3787423968315124,1.0,0.0007057948387227,302.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.3787423968315124,1.0,0.0033479868434369,284.7068786621094,284.95001220703125,304.2243957519531,293.8349304199219,304.08953857421875,304.2147521972656,285.8764953613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412706747651,0.0035706548951566,0.0035706157796084,-0.1023104563355445,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7941639423370361,410.0,91.6630401611328,0.0,19.9277458190918,1.0,282.7000732421875,284.4700622558594,293.7939147949219,293.7924499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.704725895659067e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935080,302.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.3787423074245453,1.0,0.0006702403188683,303.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.3787423074245453,1.0,0.0007057953625917,302.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.3787423074245453,1.0,0.0005212980322539,302.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.3787423074245453,1.0,0.0007057953625917,302.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.3787423074245453,1.0,0.0033479891717433,284.7393798828125,284.95001220703125,304.23291015625,293.8401184082031,304.09814453125,304.2232666015625,285.9119873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412804536521,0.0035706597846001,0.003570620669052,-0.1025785356760025,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7964436411857605,410.0,91.4279556274414,0.0,19.927759170532227,1.0,282.70001220703125,284.4700622558594,293.7968444824219,293.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.705053313751705e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935140,302.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.3787422478199005,1.0,0.0006702407845295,303.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.3787422478199005,1.0,0.000705795828253,302.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.3787422478199005,1.0,0.0005212983814999,302.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.3787422478199005,1.0,0.000705795828253,302.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351928710937,0.3787422478199005,1.0,0.0033479915000498,284.7720947265625,284.95001220703125,304.241455078125,293.8454284667969,304.10675048828125,304.2318115234375,285.9473876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007141288369894,0.003570663742721,0.0035706246271729,-0.1027907133102417,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7982479929924011,410.0,91.1910400390625,0.0,19.927770614624023,1.0,282.699951171875,284.4700927734375,293.7998962402344,293.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.705398194142617e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935200,302.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.3787422180175781,1.0,0.0006702410755679,303.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.3787422180175781,1.0,0.0007057961192913,302.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.3787422180175781,1.0,0.0005212986143305,302.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.3787422180175781,1.0,0.0007057961192913,302.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.3787422180175781,1.0,0.0033479928970336,284.8049621582031,284.95001220703125,304.25,293.8507995605469,304.1153564453125,304.2403564453125,285.982666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412944234907,0.00357066700235,0.0035706276539713,-0.1029589027166366,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.799678385257721,410.0,90.95246124267578,0.0,19.927778244018555,1.0,282.69989013671875,284.4701232910156,293.8031311035156,293.80145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7057594454381615e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935260,302.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.3787421882152557,1.0,0.0006702411919832,303.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.3787421882152557,1.0,0.0007057962939143,302.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.3787421882152557,1.0,0.0005212987307459,302.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.3787421882152557,1.0,0.0007057962939143,302.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.3787421882152557,1.0,0.0033479935955256,284.8380432128906,284.95001220703125,304.2586364746094,293.8562316894531,304.1239318847656,304.2489318847656,286.017822265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412990801036,0.0035706693306565,0.0035706299822777,-0.1030833348631858,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.800736665725708,410.0,90.71234130859376,0.0,19.927780151367188,1.0,282.6998291015625,284.4701232910156,293.8065185546875,293.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.706137795234099e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935320,302.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.3787422180175781,1.0,0.0006702411919832,303.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.3787422180175781,1.0,0.0007057962357066,302.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.3787422180175781,1.0,0.0005212986725382,302.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.3787422180175781,1.0,0.0007057962357066,302.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.3787422180175781,1.0,0.0033479933626949,284.87127685546875,284.95001220703125,304.26739501953125,293.8617858886719,304.1325378417969,304.2575988769531,286.0528869628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071413018740713,0.0035706707276403,0.0035706313792616,-0.1031597703695297,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.8013867735862732,410.0,90.47108459472656,0.0,19.92777633666992,1.0,282.69976806640625,284.4701538085937,293.8100280761719,293.80816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.706531788338907e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
