time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935380,303.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.3787422776222229,1.0,0.0006702409591525,303.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.3787422776222229,1.0,0.000705796002876,302.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.3787422776222229,1.0,0.0005212985561229,302.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.3787422776222229,1.0,0.000705796002876,302.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.3787422776222229,1.0,0.0033479924313724,284.9046630859375,284.95001220703125,304.2762451171875,293.867431640625,304.1411437988281,304.266357421875,286.0878295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071413032710552,0.0035706714261323,0.0035706318449229,-0.1031896620988845,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.801641047000885,410.0,90.22892761230467,0.0,19.92776870727539,1.0,282.69970703125,284.4701538085937,293.81365966796875,293.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7069414247525856e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935440,303.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787423372268677,1.0,0.0006702406099066,303.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787423372268677,1.0,0.00070579565363,302.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787423372268677,1.0,0.0005212982650846,302.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787423372268677,1.0,0.00070579565363,302.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787423372268677,1.0,0.0033479908015578,284.9382019042969,284.95001220703125,304.28521728515625,293.8731689453125,304.1497802734375,304.27520751953125,286.1226806640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071413028053939,0.003570670960471,0.0035706316120922,-0.1031755581498146,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.8015211224555969,410.0,89.98591613769531,0.0,19.9277572631836,1.0,282.6996154785156,284.4701843261719,293.81744384765625,293.8154602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.707366340677254e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935500,303.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.3787424266338348,1.0,0.0006702401442453,303.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.3787424266338348,1.0,0.000705795129761,302.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.3787424266338348,1.0,0.0005212979158386,302.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.3787424266338348,1.0,0.000705795129761,302.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.3787424266338348,1.0,0.0033479882404208,284.9718322753906,284.95001220703125,304.2943115234375,293.8789978027344,304.158447265625,304.2841796875,286.15740966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071413004770874,0.0035706700291484,0.0035706306807696,-0.1031192317605018,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.8010420799255371,410.0,89.7429428100586,0.0,19.92774200439453,1.0,282.6995544433594,284.47021484375,293.82135009765625,293.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.707806536112912e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935560,303.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.3787425458431244,1.0,0.0006702395621687,303.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.3787425458431244,1.0,0.0007057945476844,302.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.3787425458431244,1.0,0.0005212974501773,302.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.3787425458431244,1.0,0.0007057945476844,302.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.3787425458431244,1.0,0.0033479852136224,285.005615234375,284.95001220703125,304.3034973144531,293.8849182128906,304.1671447753906,304.2932434082031,286.1920471191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412967517971,0.0035706681665033,0.0035706288181245,-0.1030226647853851,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.800220787525177,410.0,89.57765197753906,0.0,19.92772102355957,1.0,282.6994934082031,284.47021484375,293.8254089355469,293.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.708260919665918e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935620,303.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787426948547363,1.0,0.0006702388054691,303.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787426948547363,1.0,0.0007057937327772,302.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787426948547363,1.0,0.0005212968681007,302.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787426948547363,1.0,0.0007057937327772,302.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.3787426948547363,1.0,0.0033479817211627,285.0394897460937,284.95001220703125,304.31280517578125,293.8908996582031,304.17584228515625,304.30242919921875,286.2265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412920951843,0.0035706656053662,0.0035706262569874,-0.1028877943754196,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7990737557411194,410.0,89.44386291503906,0.0,19.927698135375977,1.0,282.6994323730469,284.4702453613281,293.82958984375,293.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.708729855134152e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935680,303.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.3787428438663482,1.0,0.0006702379905618,303.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.3787428438663482,1.0,0.0007057928596623,302.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.3787428438663482,1.0,0.0005212962278164,302.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.3787428438663482,1.0,0.0007057928596623,302.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.3787428438663482,1.0,0.0033479775302112,285.0734558105469,284.95001220703125,304.3221740722656,293.8970031738281,304.1846008300781,304.3116760253906,286.260986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412855759263,0.0035706623457372,0.003570623230189,-0.1027164682745933,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7976167798042297,410.0,89.3169174194336,0.0,19.92767143249512,1.0,282.6993713378906,284.47027587890625,293.8338928222656,293.8316345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7092129787197337e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935740,303.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.3787430226802826,1.0,0.0006702370592392,303.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.3787430226802826,1.0,0.000705791870132,302.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.3787430226802826,1.0,0.0005212954711169,302.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.3787430226802826,1.0,0.000705791870132,302.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.3787430226802826,1.0,0.0033479728735983,285.1075134277344,284.95001220703125,304.3316650390625,293.9031677246094,304.19342041015625,304.321044921875,286.2952880859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412781253457,0.0035706586204469,0.0035706192720681,-0.1025104597210884,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7958649396896362,410.0,89.19316864013672,0.0,19.927642822265625,1.0,282.6993103027344,284.47027587890625,293.8382873535156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7097099266247824e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935800,303.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.3787432312965393,1.0,0.0006702360115014,303.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.3787432312965393,1.0,0.0007057907641865,302.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.3787432312965393,1.0,0.0005212946562096,302.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.3787432312965393,1.0,0.0007057907641865,302.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.3787432312965393,1.0,0.0033479675184935,285.1416320800781,284.95001220703125,304.3412475585937,293.909423828125,304.2022705078125,304.3304748535156,286.3294982910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412688121199,0.003570653963834,0.0035706150811165,-0.1022714376449585,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7938324809074402,410.0,89.0710220336914,0.0,19.927608489990234,1.0,282.6992492675781,284.4703063964844,293.84283447265625,293.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7102203350514174e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935860,303.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.378743439912796,1.0,0.0006702348473481,303.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.378743439912796,1.0,0.0007057895418256,302.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.378743439912796,1.0,0.0005212937830947,302.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.378743439912796,1.0,0.0007057895418256,302.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.378743439912796,1.0,0.0033479616977274,285.17584228515625,284.95001220703125,304.35089111328125,293.915771484375,304.2111511230469,304.3399963378906,286.3636169433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412590332329,0.0035706490743905,0.0035706099588423,-0.1020009219646453,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7915323972702026,410.0,88.95008850097656,0.0,19.92757225036621,1.0,282.6991882324219,284.4703369140625,293.8475036621094,293.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.710744203999639e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935920,303.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.3787436783313751,1.0,0.0006702335667796,303.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.3787436783313751,1.0,0.0007057882612571,302.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.3787436783313751,1.0,0.0005212927935644,302.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.3787436783313751,1.0,0.0007057882612571,302.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.3787436783313751,1.0,0.0033479556441307,285.2101135253906,284.95001220703125,304.3606262207031,293.92218017578125,304.2200927734375,304.349609375,286.39764404296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007141247857362,0.0035706432536244,0.0035706043709069,-0.101700447499752,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7889777421951294,410.0,88.8301010131836,0.0,19.927534103393555,1.0,282.6991271972656,284.4703369140625,293.8522644042969,293.8497619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7112808058736846e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17935980,303.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.3787439167499542,1.0,0.0006702322280034,303.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.3787439167499542,1.0,0.0007057868060655,302.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.3787439167499542,1.0,0.0005212917458266,302.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.3787439167499542,1.0,0.0007057868060655,302.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.3787439167499542,1.0,0.003347948892042,285.24444580078125,284.95001220703125,304.3704528808594,293.9287109375,304.2290954589844,304.3593139648437,286.4315795898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412357501685,0.0035706372000277,0.0035705983173102,-0.1013713628053665,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7861801385879517,410.0,88.71101379394531,0.0,19.92749214172364,1.0,282.6990661621094,284.4703674316406,293.8571472167969,293.8545837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.711830504471436e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936040,303.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.3787441849708557,1.0,0.0006702308310195,303.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.3787441849708557,1.0,0.000705785350874,302.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.3787441849708557,1.0,0.000521290639881,302.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.3787441849708557,1.0,0.000705785350874,302.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.3787441849708557,1.0,0.003347941674292,285.27880859375,284.95001220703125,304.3803405761719,293.935302734375,304.2381286621094,304.3690795898437,286.4654235839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412222459912,0.003570630447939,0.0035705917980521,-0.101015031337738,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7831512093544006,410.0,88.5927505493164,0.0,19.92744827270508,1.0,282.698974609375,284.47039794921875,293.8621520996094,293.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7123929359950125e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936100,303.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.3787444829940796,1.0,0.0006702293176203,303.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.3787444829940796,1.0,0.0007057837210595,302.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.3787444829940796,1.0,0.0005212894757278,302.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.3787444829940796,1.0,0.0007057837210595,302.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.3787444829940796,1.0,0.0033479342237114,285.3132019042969,284.95001220703125,304.3902893066406,293.94195556640625,304.24725341796875,304.37890625,286.49920654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412082761526,0.003570623230189,0.0035705848131328,-0.1006327345967292,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.779901921749115,410.0,88.47528839111328,0.0,19.92740249633789,1.0,282.69891357421875,284.4704284667969,293.86724853515625,293.86456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.712967372848652e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936160,303.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.3787447810173034,1.0,0.0006702277460135,303.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.3787447810173034,1.0,0.000705782091245,302.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.3787447810173034,1.0,0.0005212882533669,302.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.3787447810173034,1.0,0.000705782091245,302.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.3787447810173034,1.0,0.0033479263074696,285.34765625,284.95001220703125,304.4003295898437,293.9486999511719,304.25640869140625,304.3888244628906,286.5328674316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411929093301,0.0035706155467778,0.0035705773625522,-0.1002257242798805,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7764429450035095,410.0,88.35859680175781,0.0,19.92735481262207,1.0,282.6988525390625,284.4704284667969,293.8724670410156,293.8697204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.713554542628117e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936220,303.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.3787450790405273,1.0,0.0006702260579913,303.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.3787450790405273,1.0,0.0007057803450152,302.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.3787450790405273,1.0,0.0005212869145907,302.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.3787450790405273,1.0,0.0007057803450152,302.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.3787450790405273,1.0,0.0033479179255664,285.3821105957031,284.95001220703125,304.410400390625,293.9555358886719,304.265625,304.3987731933594,286.56646728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411770768463,0.0035706076305359,0.0035705694463104,-0.0997952371835708,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7727848291397095,410.0,88.24264526367188,0.0,19.927303314208984,1.0,282.69879150390625,284.470458984375,293.8777770996094,293.875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.714153353939764e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936280,303.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3787453770637512,1.0,0.0006702243117615,303.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3787453770637512,1.0,0.00070577848237,302.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3787453770637512,1.0,0.0005212855758145,302.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3787453770637512,1.0,0.00070577848237,302.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3787453770637512,1.0,0.0033479093108326,285.4166259765625,284.95001220703125,304.4205627441406,293.9624328613281,304.2748718261719,304.4088134765625,286.5999755859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.00714116031304,0.0035705990158021,0.0035705610644072,-0.0993424877524375,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7689380645751953,410.0,88.12740325927734,0.0,19.927249908447266,1.0,282.69873046875,284.4704895019531,293.8832092285156,293.88037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.714763806783594e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936340,303.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.3787457346916199,1.0,0.0006702225655317,303.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.3787457346916199,1.0,0.0007057766197249,303.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.3787457346916199,1.0,0.0005212841788306,302.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.3787457346916199,1.0,0.0007057766197249,302.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.3787457346916199,1.0,0.0033479004632681,285.4511108398437,284.95001220703125,304.4307556152344,293.96942138671875,304.2842102050781,304.4188842773437,286.6333923339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411426179111,0.0035705901682376,0.0035705524496734,-0.0988687202334404,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7649132013320923,410.0,88.0128402709961,0.0,19.92719459533692,1.0,282.6986694335937,284.4704895019531,293.88873291015625,293.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.715386264957488e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17936400,303.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.3787460625171661,1.0,0.0006702207028865,303.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.3787460625171661,1.0,0.0007057746406644,303.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.3787460625171661,1.0,0.0005212827818468,302.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.3787460625171661,1.0,0.0007057746406644,302.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.3787460625171661,1.0,0.0033478911500424,285.4856262207031,284.95001220703125,304.4410095214844,293.9765014648437,304.2935791015625,304.42901611328125,286.62957763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411239914596,0.0035705808550119,0.0035705433692783,-0.0983751714229583,0.086208127439022,0.086208127439022,0.0,-0.7607209086418152,410.0,511.8367309570313,0.0,19.92713928222656,1.0,282.7372131347656,286.40728759765625,293.89910888671875,293.9277648925781,293.1499938964844,293.1499938964844,283.1499938964844,16667.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1552864909172058,0.6204246878623962,3.041545459936401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,847.8948974609375,0.0,23.76305389404297,1895.4371337890625,0.0,0.0,0.2407592535018921,1.0,0.0,3.0,1.0,0.0
17936460,303.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.3787464201450348,1.0,0.0006702187820337,303.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.3787464201450348,1.0,0.0007057726616039,303.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.3787464201450348,1.0,0.0005212812684476,302.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.3787464201450348,1.0,0.0007057726616039,302.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.3787464201450348,1.0,0.003347881603986,285.51971435546875,284.95001220703125,304.4512939453125,293.9836120605469,304.3030090332031,304.439208984375,285.8361511230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411053650081,0.0035705713089555,0.0035705338232219,-0.0978631302714347,0.293199211359024,0.293199211359024,0.0,-0.7563721537590027,410.0,2261.3125,0.0,19.927080154418945,1.0,282.8724060058594,287.8977966308594,294.1089782714844,294.2963256835937,293.1499938964844,293.1499938964844,283.1499938964844,16216.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3328131437301636,0.6738312840461731,7.673044422062958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.317626953125,0.0,26.77217102050781,1895.4371337890625,0.0,0.0,0.2478686571121215,1.0,0.0,3.0,1.0,0.0
17936520,303.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.3787467777729034,1.0,0.0006702168029733,303.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.3787467777729034,1.0,0.0007057705661281,303.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.3787467777729034,1.0,0.0005212797550484,302.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.3787467777729034,1.0,0.0007057705661281,302.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.3787467777729034,1.0,0.0033478718250989,285.5509338378906,284.95001220703125,304.4616394042969,293.9908447265625,304.3125,304.4494323730469,284.6875915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410853415727,0.0035705612972378,0.0035705242771655,-0.0973339155316352,0.5092383623123169,0.5092383623123169,0.0,-0.7518781423568726,410.0,3964.26220703125,0.0,19.927021026611328,1.0,282.9665222167969,285.8629150390625,294.5259704589844,294.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,14011.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6954308152198792,0.8142794966697693,3.2270175864823614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.8525390625,0.0,35.09157180786133,1895.4371337890625,0.0,0.0,0.2653095126152038,1.0,0.0,3.0,1.0,0.0
17936580,303.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.3787471354007721,1.0,0.0006702148239128,303.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.3787471354007721,1.0,0.0007057684706524,303.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.3787471354007721,1.0,0.0005212781834416,302.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.3787471354007721,1.0,0.0007057684706524,302.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.3787471354007721,1.0,0.0033478618133813,285.5758972167969,284.95001220703125,304.4720458984375,293.99810791015625,304.3220520019531,304.4596862792969,283.8050537109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410653181374,0.0035705510526895,0.0035705140326172,-0.0967888757586479,0.7305721044540405,0.7305721044540405,0.0,-0.7472504377365112,410.0,3037.399658203125,0.0,19.92695999145508,1.0,283.0369567871094,284.0187683105469,294.9410095214844,295.1766662597656,293.1499938964844,293.1499938964844,283.1499938964844,8549.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1285780668258667,1.1292452812194824,8.498781767229958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.270751953125,0.0,57.186744689941406,1895.4371337890625,0.0,0.0,0.3077579438686371,1.0,0.0,3.0,1.0,0.0
17936640,303.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.3787474930286407,1.0,0.000670212728437,303.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.3787474930286407,1.0,0.0007057663169689,303.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.3787474930286407,1.0,0.0005212766118347,302.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.3787474930286407,1.0,0.0007057663169689,302.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.3787474930286407,1.0,0.0033478515688329,285.59246826171875,284.95001220703125,304.4824523925781,294.0054626464844,304.3316650390625,304.4700012207031,283.3790283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410443633794,0.0035705405753105,0.0035705037880688,-0.0962294042110443,0.9532474875450134,0.9532474875450134,0.0,-0.742500901222229,410.0,1536.399169921875,0.0,19.926897048950195,1.0,283.0907287597656,283.4165954589844,295.1173095703125,295.2427062988281,293.1499938964844,293.1499938964844,283.1499938964844,5605.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4341710805892944,1.4341793060302734,1.372446263303573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,614.8480834960938,0.0,93.14633178710938,1895.4371337890625,0.0,0.0,0.362937867641449,1.0,0.0,3.0,1.0,0.0
17936700,303.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.3787478804588318,1.0,0.0006702106911689,303.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.3787478804588318,1.0,0.0007057641050778,303.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.3787478804588318,1.0,0.0005212749820202,302.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.3787478804588318,1.0,0.0007057641050778,302.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.3787478804588318,1.0,0.003347841091454,285.6000366210937,284.95001220703125,304.492919921875,294.0129089355469,304.34130859375,304.4803161621094,283.2181701660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071410234086215,0.0035705298651009,0.0035704933106899,-0.0956569463014602,1.0,1.0,0.0,-0.7376419305801392,410.0,733.5813598632812,0.0,19.926834106445312,1.0,283.1227111816406,283.2439880371094,295.1384582519531,295.214111328125,293.1499938964844,293.1499938964844,283.1499938964844,6167.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6535855531692505,1.653590440750122,1.8245121680138254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,249.30116271972656,0.0,138.4163360595703,1895.4371337890625,0.0,0.0,0.4127862453460693,1.0,0.0,3.0,1.0,0.0
17936760,303.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.3787482678890228,1.0,0.0006702085374854,303.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.3787482678890228,1.0,0.0007057618931867,303.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.3787482678890228,1.0,0.0005212733522057,302.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.3787482678890228,1.0,0.0007057618931867,302.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.3787482678890228,1.0,0.003347830614075,285.5990600585937,284.95001220703125,304.5033874511719,294.0203857421875,304.3510131835937,304.4906921386719,283.1665954589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007141001522541,0.0035705189220607,0.0035704826004803,-0.0950729921460151,1.0,1.0,0.0,-0.7326861023902893,410.0,400.6472473144531,0.0,19.92677116394043,1.0,283.1386108398437,283.19403076171875,295.1033935546875,295.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,7546.43798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8297621011734009,1.8297678232192995,2.2339972360896362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,128.62551879882812,0.0,187.520736694336,1895.4371337890625,0.0,0.0,0.4583734571933746,1.0,0.0,3.0,1.0,0.0
17936820,303.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.3787486553192138,1.0,0.0006702064420096,303.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.3787486553192138,1.0,0.0007057596230879,303.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.3787486553192138,1.0,0.0005212716641835,302.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.3787486553192138,1.0,0.0007057596230879,302.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.3787486553192138,1.0,0.0033478199038654,285.5903015136719,284.95001220703125,304.513916015625,294.0279541015625,304.3607482910156,304.5010986328125,283.1528015136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409796364605,0.0035705077461898,0.00357047165744,-0.0944790765643119,1.0,1.0,0.0,-0.7276464700698853,410.0,278.63458251953125,0.0,19.92670631408692,1.0,283.1456604003906,283.1793212890625,295.0530700683594,295.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,9082.8408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.007404088973999,2.007411241531372,2.688828146801825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.5438461303711,0.0,247.61105346679688,1895.4371337890625,0.0,0.0,0.4988111853599548,1.0,0.0,3.0,1.0,0.0
17936880,303.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.3787490427494049,1.0,0.0006702042883262,303.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.3787490427494049,1.0,0.0007057573529891,303.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.3787490427494049,1.0,0.0005212699761614,302.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.3787490427494049,1.0,0.0007057573529891,302.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.3787490427494049,1.0,0.0033478091936558,285.5745849609375,284.95001220703125,304.5244445800781,294.0355834960937,304.3705444335937,304.5115051269531,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409572847187,0.0035704965703189,0.0035704607143998,-0.093876726925373,1.0,1.0,0.0,-0.7225361466407776,410.0,237.3546600341797,0.0,19.9266414642334,1.0,283.1484680175781,283.17486572265625,295.0014343261719,295.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,10443.359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1525046825408936,2.152512550354004,3.091587643666571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,84.91301727294922,0.0,305.2797241210937,1895.4371337890625,0.0,0.0,0.5368134379386902,1.0,0.0,3.0,1.0,0.0
17936940,303.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.3787494599819183,1.0,0.000670202076435,303.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.3787494599819183,1.0,0.0007057550828903,303.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.3787494599819183,1.0,0.0005212682881392,302.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.3787494599819183,1.0,0.0007057550828903,302.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.3787494599819183,1.0,0.0033477982506155,285.552734375,284.95001220703125,304.53497314453125,294.0433044433594,304.3804016113281,304.5219421386719,283.1502380371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409344673156,0.0035704851616173,0.0035704495385289,-0.093267373740673,1.0,1.0,0.0,-0.7173672318458557,410.0,224.6527709960937,0.0,19.92657470703125,1.0,283.1495056152344,283.17291259765625,294.9525756835937,294.9954833984375,293.1499938964844,293.1499938964844,283.1499938964844,11924.9541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3001298904418945,2.3001389503479004,3.530189758294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,83.38481140136719,0.0,372.49713134765625,1895.4371337890625,0.0,0.0,0.5699057579040527,1.0,0.0,3.0,1.0,0.0
17937000,303.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.3787498474121094,1.0,0.0006701999227516,303.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.3787498474121094,1.0,0.0007057528127916,303.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.3787498474121094,1.0,0.000521266600117,302.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.3787498474121094,1.0,0.0007057528127916,302.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.3787498474121094,1.0,0.0033477873075753,285.5255432128906,284.95001220703125,304.5455322265625,294.0510559082031,304.3902893066406,304.53240966796875,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409116499125,0.0035704735200852,0.0035704381298273,-0.0926523581147193,1.0,1.0,0.0,-0.7121511101722717,410.0,220.71627807617188,0.0,19.92650985717773,1.0,283.1498413085937,283.1717529296875,294.9073181152344,294.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,13170.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4173126220703125,2.4173226356506348,3.899051819189481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,83.06293487548828,0.0,432.3789367675781,1895.4371337890625,0.0,0.0,0.6011099815368652,1.0,0.0,3.0,1.0,0.0
17937060,303.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.3787502348423004,1.0,0.0006701977108605,303.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.3787502348423004,1.0,0.0007057504844851,303.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.3787502348423004,1.0,0.0005212649120949,302.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.3787502348423004,1.0,0.0007057504844851,302.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.3787502348423004,1.0,0.003347776364535,285.4936218261719,284.95001220703125,304.5560913085937,294.05889892578125,304.40020751953125,304.5428771972656,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408888325095,0.003570461878553,0.0035704267211258,-0.0920330584049224,1.0,1.0,0.0,-0.7068994641304016,410.0,219.6813201904297,0.0,19.926443099975582,1.0,283.14996337890625,283.17071533203125,294.8656005859375,294.904541015625,293.1499938964844,293.1499938964844,283.1499938964844,14530.794921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.539034843444824,2.539046049118042,4.301606395529234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,83.00691223144531,0.0,501.0397644042969,1895.4371337890625,0.0,0.0,0.6279029250144958,1.0,0.0,3.0,1.0,0.0
17937120,303.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.3787506222724914,1.0,0.000670195557177,303.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.3787506222724914,1.0,0.0007057482143864,303.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.3787506222724914,1.0,0.0005212632240727,302.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.3787506222724914,1.0,0.0007057482143864,302.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.3787506222724914,1.0,0.0033477656543254,285.4576416015625,284.95001220703125,304.5666809082031,294.0668029785156,304.4101867675781,304.5533447265625,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408655494451,0.0035704502370208,0.0035704153124243,-0.0914108678698539,1.0,1.0,0.0,-0.7016242146492004,410.0,219.2258758544922,0.0,19.92637634277344,1.0,283.1499938964844,283.1699523925781,294.8272399902344,294.8644104003906,293.1499938964844,293.1499938964844,283.1499938964844,15626.111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.632991313934326,2.633003234863281,4.625857172868564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.81868743896484,0.0,558.7462768554688,1895.4371337890625,0.0,0.0,0.6534780263900757,1.0,0.0,3.0,1.0,0.0
17937180,303.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.3787510395050049,1.0,0.0006701933452859,303.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.3787510395050049,1.0,0.0007057458860799,303.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.3787510395050049,1.0,0.0005212615360505,302.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.3787510395050049,1.0,0.0007057458860799,302.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.3787510395050049,1.0,0.0033477547112852,285.41815185546875,284.95001220703125,304.5772705078125,294.07476806640625,304.420166015625,304.5638122558594,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140842732042,0.0035704385954886,0.0035704039037227,-0.0907872468233108,1.0,1.0,0.0,-0.6963376402854919,410.0,219.2062530517578,0.0,19.92631149291992,1.0,283.1499938964844,283.1692199707031,294.7919921875,294.8275146484375,293.1499938964844,293.1499938964844,283.1499938964844,16845.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.733819961547852,2.733832836151123,4.986928843209171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.74186706542969,0.0,625.4263916015625,1895.4371337890625,0.0,0.0,0.675206184387207,1.0,0.0,3.0,1.0,0.0
17937240,303.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.3787514269351959,1.0,0.0006701911916024,303.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.3787514269351959,1.0,0.0007057436159811,303.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.3787514269351959,1.0,0.0005212598480284,302.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.3787514269351959,1.0,0.0007057436159811,302.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.3787514269351959,1.0,0.0033477437682449,285.3757019042969,284.95001220703125,304.5878295898437,294.0827941894531,304.4302062988281,304.57427978515625,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408194489777,0.0035704269539564,0.0035703924950212,-0.0901636779308319,1.0,1.0,0.0,-0.6910523176193237,410.0,219.0965576171875,0.0,19.926246643066406,1.0,283.1499938964844,283.1686706542969,294.7596130371094,294.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,17791.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.809504747390747,2.809518337249756,5.266873586151632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.57806396484375,0.0,678.8219604492188,1895.4371337890625,0.0,0.0,0.6963638067245483,1.0,0.0,3.0,1.0,0.0
17937300,303.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.3787518143653869,1.0,0.000670189037919,303.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.3787518143653869,1.0,0.0007057413458824,303.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.3787518143653869,1.0,0.0005212581600062,302.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.3787518143653869,1.0,0.0007057413458824,302.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.3787518143653869,1.0,0.0033477330580353,285.3307189941406,284.95001220703125,304.5984191894531,294.0909118652344,304.4403076171875,304.58477783203125,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407966315746,0.0035704153124243,0.0035703810863196,-0.0895416811108589,1.0,1.0,0.0,-0.6857811808586121,410.0,219.210205078125,0.0,19.92618179321289,1.0,283.1499938964844,283.16815185546875,294.72998046875,294.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18880.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.894231081008911,2.8942456245422363,5.589329816757527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.5367660522461,0.0,742.1065673828125,1895.4371337890625,0.0,0.0,0.7141942977905273,1.0,0.0,3.0,1.0,0.0
17937360,303.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.378752201795578,1.0,0.0006701869424432,303.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.378752201795578,1.0,0.0007057391339913,303.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.378752201795578,1.0,0.000521256471984,302.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.378752201795578,1.0,0.0007057391339913,302.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.378752201795578,1.0,0.0033477225806564,285.2836608886719,284.95001220703125,304.6089782714844,294.0990600585937,304.4504089355469,304.5952453613281,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407733485102,0.0035704036708921,0.0035703696776181,-0.088922843337059,1.0,1.0,0.0,-0.6805376410484314,410.0,219.19577026367188,0.0,19.92611694335937,1.0,283.1499938964844,283.1677551269531,294.7028503417969,294.73406982421875,293.1499938964844,293.1499938964844,283.1499938964844,19695.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9560372829437256,2.956052303314209,5.830598865941283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.42474365234375,0.0,790.6721801757812,1895.4371337890625,0.0,0.0,0.7320088744163513,1.0,0.0,3.0,1.0,0.0
