time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937420,303.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.3787525594234466,1.0,0.0006701848469674,303.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.3787525594234466,1.0,0.0007057369221001,303.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.3787525594234466,1.0,0.0005212548421695,302.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.3787525594234466,1.0,0.0007057369221001,302.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.3787525594234466,1.0,0.0033477121032774,285.2348937988281,284.95001220703125,304.6195068359375,294.1072692871094,304.4605407714844,304.605712890625,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407505311071,0.0035703922621905,0.0035703585017472,-0.0883087590336799,1.0,1.0,0.0,-0.675335168838501,410.0,219.36412048339844,0.0,19.92605400085449,1.0,283.1499938964844,283.1673278808594,294.6781005859375,294.70806884765625,293.1499938964844,293.1499938964844,283.1499938964844,20676.076171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.028712272644043,3.0287282466888428,6.120816919974459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.42215728759766,0.0,850.4345703125,1895.4371337890625,0.0,0.0,0.7469277381896973,1.0,0.0,3.0,1.0,0.0
17937480,303.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.3787529468536377,1.0,0.0006701827514916,303.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.3787529468536377,1.0,0.000705734710209,303.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.3787529468536377,1.0,0.0005212532705627,302.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.3787529468536377,1.0,0.000705734710209,302.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.3787529468536377,1.0,0.0033477016258984,285.1847839355469,284.95001220703125,304.63006591796875,294.11553955078125,304.470703125,304.6161499023437,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407281793653,0.003570380853489,0.0035703473258763,-0.0877010822296142,1.0,1.0,0.0,-0.670187771320343,410.0,219.40524291992188,0.0,19.92599296569824,1.0,283.1499938964844,283.16705322265625,294.6555480957031,294.6843566894531,293.1499938964844,293.1499938964844,283.1499938964844,21386.212890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.08028507232666,3.080301523208618,6.331041504381574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.35102081298828,0.0,894.6221313476562,1895.4371337890625,0.0,0.0,0.7622777223587036,1.0,0.0,3.0,1.0,0.0
17937540,303.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.3787533044815063,1.0,0.0006701807142235,303.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.3787533044815063,1.0,0.0007057326147332,303.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.3787533044815063,1.0,0.0005212516989558,302.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.3787533044815063,1.0,0.0007057326147332,302.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.3787533044815063,1.0,0.0033476916141808,285.1336364746094,284.95001220703125,304.6405639648437,294.1238708496094,304.4808654785156,304.6265869140625,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407058276236,0.0035703696776181,0.0035703363828361,-0.0871014818549156,1.0,1.0,0.0,-0.6651095151901245,410.0,219.60694885253903,0.0,19.925931930541992,1.0,283.1499938964844,283.1667175292969,294.63507080078125,294.66278076171875,293.1499938964844,293.1499938964844,283.1499938964844,22281.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.144110202789306,3.144127368927002,6.596124535462877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.3771743774414,0.0,951.3936767578124,1895.4371337890625,0.0,0.0,0.7750607132911682,1.0,0.0,3.0,1.0,0.0
17937600,303.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.378753662109375,1.0,0.0006701787933707,303.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.378753662109375,1.0,0.0007057305192574,303.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.378753662109375,1.0,0.000521250127349,302.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.378753662109375,1.0,0.0007057305192574,302.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.378753662109375,1.0,0.0033476816024631,285.08172607421875,284.95001220703125,304.65106201171875,294.1322631835937,304.4910583496094,304.63702392578125,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406839415431,0.0035703585017472,0.0035703254397958,-0.0865116566419601,1.0,1.0,0.0,-0.6601147651672363,410.0,219.68411254882807,0.0,19.925870895385746,1.0,283.1499938964844,283.1664733886719,294.61651611328125,294.6432189941406,293.1499938964844,293.1499938964844,283.1499938964844,22911.28515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.188223123550415,3.188240766525269,6.782514674341655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.33512115478516,0.0,992.0033569335938,1895.4371337890625,0.0,0.0,0.788615882396698,1.0,0.0,3.0,1.0,0.0
17937660,303.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.3787540197372436,1.0,0.0006701768143102,303.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.3787540197372436,1.0,0.0007057284819893,303.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.3787540197372436,1.0,0.0005212486721575,302.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.3787540197372436,1.0,0.0007057284819893,302.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.3787540197372436,1.0,0.0033476720564067,285.029296875,284.95001220703125,304.6615295410156,294.1407165527344,304.50128173828125,304.6473999023437,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406625211238,0.0035703477915376,0.0035703149624168,-0.0859332978725433,1.0,1.0,0.0,-0.6552178859710693,410.0,219.9075469970703,0.0,19.92581367492676,1.0,283.1499938964844,283.16619873046875,294.59979248046875,294.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,23743.609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.245617628097534,3.245635747909546,7.028910999906657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.38246154785156,0.0,1046.5479736328125,1895.4371337890625,0.0,0.0,0.7998467683792114,1.0,0.0,3.0,1.0,0.0
17937720,303.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.3787543475627899,1.0,0.0006701749516651,303.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.3787543475627899,1.0,0.0007057265029288,303.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.3787543475627899,1.0,0.000521247216966,302.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.3787543475627899,1.0,0.0007057265029288,302.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.3787543475627899,1.0,0.0033476627431809,284.9765930175781,284.95001220703125,304.67193603515625,294.14923095703125,304.5115051269531,304.65777587890625,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406415663659,0.003570337081328,0.0035703044850379,-0.0853681340813636,1.0,1.0,0.0,-0.6504333019256592,410.0,220.0102386474609,0.0,19.925758361816406,1.0,283.1499938964844,283.166015625,294.584716796875,294.6095886230469,293.1499938964844,293.1499938964844,283.1499938964844,24313.455078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2843339443206787,3.2843525409698486,7.1976040771915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.36334228515625,0.0,1084.4488525390625,1895.4371337890625,0.0,0.0,0.8121038675308228,1.0,0.0,3.0,1.0,0.0
17937780,303.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.3787546753883362,1.0,0.0006701732054352,303.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.3787546753883362,1.0,0.0007057246402837,303.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.3787546753883362,1.0,0.0005212458199821,302.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.3787546753883362,1.0,0.0007057246402837,302.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.3787546753883362,1.0,0.0033476538956165,284.923828125,284.95001220703125,304.6823425292969,294.1578063964844,304.5217590332031,304.6681213378906,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406215429306,0.0035703268367797,0.0035702944733202,-0.0848178565502166,0.9737761616706848,0.9737761616706848,0.0,-0.6457753777503967,410.0,220.1647491455078,0.0,19.925704956054688,1.0,283.1499938964844,283.1658020019531,294.5712585449219,294.5953063964844,293.1499938964844,293.1499938964844,283.1499938964844,25539.62890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.329458713531494,3.3294780254364014,7.396743626486568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.35797119140625,0.0,1133.54248046875,1895.4371337890625,0.0,0.0,0.8205416202545166,1.0,0.0,3.0,1.0,0.0
17937840,303.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.37875497341156,1.0,0.0006701714592054,303.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.37875497341156,1.0,0.0007057228358462,303.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.37875497341156,1.0,0.0005212444812059,302.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.37875497341156,1.0,0.0007057228358462,302.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.37875497341156,1.0,0.0033476452808827,284.87115478515625,284.95001220703125,304.69268798828125,294.1664123535156,304.5320129394531,304.6784362792969,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406015194952,0.003570316825062,0.0035702846944332,-0.0842841491103172,0.921151041984558,0.921151041984558,0.0,-0.6412583589553833,410.0,220.01443481445312,0.0,19.92565155029297,1.0,283.1499938964844,283.16583251953125,294.5592346191406,294.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,27555.59765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.32134747505188,3.321367025375366,7.36074809992715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,82.18024444580078,0.0,1139.849853515625,1895.4371337890625,0.0,0.0,0.8231000900268555,1.0,0.0,3.0,1.0,0.0
17937900,303.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.3787552714347839,1.0,0.0006701697711832,303.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.3787552714347839,1.0,0.0007057210896164,303.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.3787552714347839,1.0,0.0005212432006374,302.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.3787552714347839,1.0,0.0007057210896164,302.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.3787552714347839,1.0,0.0033476368989795,284.8187255859375,284.95001220703125,304.7030029296875,294.1750793457031,304.5422668457031,304.688720703125,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405824273824,0.0035703072790056,0.0035702753812074,-0.0837686732411384,0.8511822819709778,0.8511822819709778,0.0,-0.6368961334228516,410.0,219.74058532714844,0.0,19.92560195922852,1.0,283.1499938964844,283.1660461425781,294.548583984375,294.57110595703125,293.1499938964844,293.1499938964844,283.1499938964844,31117.46875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.268420934677124,3.268440723419189,7.128026595637493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,81.91373443603516,0.0,1115.9234619140625,1895.4371337890625,0.0,0.0,0.8112661838531494,1.0,0.0,3.0,1.0,0.0
17937960,303.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.3787555694580078,1.0,0.000670168257784,303.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.3787555694580078,1.0,0.0007057194015942,303.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.3787555694580078,1.0,0.0005212419782765,302.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.3787555694580078,1.0,0.0007057194015942,302.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.3787555694580078,1.0,0.0033476289827376,284.7667236328125,284.95001220703125,304.7132873535156,294.1838073730469,304.5525207519531,304.6989440917969,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405642665922,0.0035702979657799,0.0035702663008123,-0.0832730531692504,0.7640594840049744,0.7640594840049744,0.0,-0.6327024102210999,410.0,218.76541137695312,0.0,19.925556182861328,1.0,283.1499938964844,283.1668395996094,294.53912353515625,294.5609130859375,293.1499938964844,293.1499938964844,283.1499938964844,36707.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0858168601989746,3.085836172103882,6.353801609293441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,81.19100189208984,0.0,995.878662109375,1895.4371337890625,0.0,0.0,0.7723721265792847,1.0,0.0,3.0,1.0,0.0
17938020,303.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.3787558376789093,1.0,0.0006701667443849,303.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.3787558376789093,1.0,0.0007057178299874,303.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.3787558376789093,1.0,0.0005212408141233,302.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.3787558376789093,1.0,0.0007057178299874,302.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.3787558376789093,1.0,0.0033476217649877,284.7152404785156,284.95001220703125,304.7234802246094,294.1925964355469,304.5627746582031,304.7091369628906,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405465714633,0.0035702891182154,0.0035702574532479,-0.0827988535165786,0.6600534915924072,0.6600534915924072,0.0,-0.6286904215812683,410.0,216.2899169921875,0.0,19.92551040649414,1.0,283.1499938964844,283.1689453125,294.5307312011719,294.5517272949219,293.1499938964844,293.1499938964844,283.1499938964844,44639.1171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6854586601257324,2.685476303100586,4.812051770386461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,79.47498321533203,0.0,749.0706176757812,1895.4371337890625,0.0,0.0,0.6975748538970947,1.0,0.0,3.0,1.0,0.0
17938080,303.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.3787560760974884,1.0,0.000670165347401,303.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.3787560760974884,1.0,0.0007057163747958,303.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.3787560760974884,1.0,0.0005212397081777,302.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.3787560760974884,1.0,0.0007057163747958,302.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.3787560760974884,1.0,0.0033476147800683,284.6643981933594,284.95001220703125,304.733642578125,294.201416015625,304.5730285644531,304.7192687988281,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140529807657,0.0035702807363122,0.0035702493041753,-0.0823475867509841,0.5394156575202942,0.5394156575202942,0.0,-0.6248728632926941,410.0,210.8420562744141,0.0,19.92547035217285,1.0,283.1499938964844,283.1737365722656,294.5230712890625,294.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,52836.32421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.048086404800415,2.0481014251708984,2.7989165118924575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,75.7591552734375,0.0,445.10443115234375,1895.4371337890625,0.0,0.0,0.5831019282341003,1.0,0.0,3.0,1.0,0.0
17938140,303.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.3787563145160675,1.0,0.0006701640668325,303.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.3787563145160675,1.0,0.0007057150360196,303.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.3787563145160675,1.0,0.0005212387186475,302.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.3787563145160675,1.0,0.0007057150360196,302.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.3787563145160675,1.0,0.0033476082608103,284.6142883300781,284.95001220703125,304.7437744140625,294.2102966308594,304.5832824707031,304.7293701171875,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405139751732,0.0035702728200703,0.0035702413879334,-0.0819206908345222,0.4024258852005005,0.4024258852005005,0.0,-0.6212618947029114,410.0,199.5081024169922,0.0,19.92543029785156,1.0,283.1499938964844,283.18408203125,294.51568603515625,294.53448486328125,293.1499938964844,293.1499938964844,283.1499938964844,53479.72265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2892322540283203,1.2892440557479858,1.109061926740651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.35274505615234,0.0,197.0278167724609,1895.4371337890625,0.0,0.0,0.4683795571327209,1.0,0.0,3.0,1.0,0.0
17938200,303.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.3787565231323242,1.0,0.0006701628444716,303.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.3787565231323242,1.0,0.0007057137554511,303.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.3787565231323242,1.0,0.0005212377873249,302.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.3787565231323242,1.0,0.0007057137554511,302.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.3787565231323242,1.0,0.0033476022072136,284.56500244140625,284.95001220703125,304.7538146972656,294.21923828125,304.593505859375,304.7394104003906,283.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404995396733,0.0035702651366591,0.0035702341701835,-0.0815195441246032,0.2494184821844101,0.2494184821844101,0.0,-0.617868959903717,410.0,181.0845947265625,0.0,19.92539596557617,1.0,283.1499938964844,283.2028503417969,294.5078430175781,294.52496337890625,293.1499938964844,293.1499938964844,283.1499938964844,47771.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6945784687995911,0.6945876479148865,3.2191120880042945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,56.88933563232422,0.0,77.07185363769531,1895.4371337890625,0.0,0.0,0.3795639276504516,1.0,0.0,3.0,1.0,0.0
17938260,303.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.3787567019462585,1.0,0.000670161738526,303.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.3787567019462585,1.0,0.0007057125912979,303.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.3787567019462585,1.0,0.00052123691421,302.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.3787567019462585,1.0,0.0007057125912979,302.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.3787567019462585,1.0,0.0033475968521088,284.5165710449219,284.95001220703125,304.7637939453125,294.22821044921875,304.6037292480469,304.7494201660156,283.1512451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404855698347,0.0035702581517398,0.0035702271852642,-0.0811454132199287,0.0807089135050773,0.0807089135050773,0.0,-0.6147048473358154,410.0,154.95883178710938,0.0,19.92536163330078,1.0,283.1499938964844,283.23150634765625,294.4989013671875,294.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,39274.8046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3329434394836426,0.3879134356975555,7.677732227762135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.72874069213867,0.0,32.88969421386719,1895.4371337890625,0.0,0.0,0.3289988338947296,1.0,0.0,3.0,1.0,0.0
17938320,303.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.3787568807601928,1.0,0.0006701607489958,303.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.3787568807601928,1.0,0.00070571154356,303.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.3787568807601928,1.0,0.0005212361575104,302.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.3787568807601928,1.0,0.00070571154356,302.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.3787568807601928,1.0,0.0033475917298346,284.4691162109375,284.95001220703125,304.773681640625,294.2372436523437,304.61395263671875,304.75933837890625,283.1518249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404725313186,0.0035702518653124,0.0035702208988368,-0.0807994827628135,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.611779510974884,410.0,122.68450164794922,0.0,19.92533302307129,1.0,283.1499938964844,283.2655029296875,294.4892272949219,294.50213623046875,293.1499938964844,293.1499938964844,283.1499938964844,34167.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0380065031349659,0.2893901467323303,7.220399278473622e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.596088409423828,0.0,20.53880882263184,1895.4371337890625,0.0,0.0,0.2962672710418701,1.0,0.0,3.0,1.0,0.0
17938380,303.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.3787570595741272,1.0,0.0006701598758809,303.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.3787570595741272,1.0,0.0007057106704451,303.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.3787570595741272,1.0,0.0005212354590184,302.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.3787570595741272,1.0,0.0007057106704451,302.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.3787570595741272,1.0,0.003347587538883,284.4226379394531,284.95001220703125,304.78350830078125,294.2463073730469,304.6241149902344,304.7691955566406,283.15283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404608897864,0.0035702458117157,0.0035702150780707,-0.0804828628897667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.609102189540863,410.0,122.3852310180664,0.0,19.92530632019043,1.0,283.1494140625,283.2676696777344,294.4755249023437,294.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,29000.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7600304747466e-05,0.3921634554862976,5.233835283571797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4457984864711761,0.0,23.75260734558105,1895.4371337890625,0.0,0.0,0.2831349372863769,1.0,0.0,3.0,1.0,0.0
17938440,303.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.3787571787834167,1.0,0.0006701591191813,303.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.3787571787834167,1.0,0.0007057098555378,303.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.3787571787834167,1.0,0.0005212348769418,302.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.3787571787834167,1.0,0.0007057098555378,302.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.3787571787834167,1.0,0.0033475835807621,284.377197265625,284.95001220703125,304.79327392578125,294.25543212890625,304.63427734375,304.7790222167969,283.1543884277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404501795768,0.0035702404566109,0.0035702099557965,-0.0801965594291687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6066813468933105,410.0,121.9671630859375,0.0,19.92528533935547,1.0,283.1492614746094,283.2676696777344,294.4608764648437,294.4686889648437,293.1499938964844,293.1499938964844,283.1499938964844,26795.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3821408831281587e-05,0.4285441040992737,4.5172448680935733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0245252959430217,0.0,24.11229515075684,1895.4371337890625,0.0,0.0,0.2725054025650024,1.0,0.0,3.0,1.0,0.0
17938500,303.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.3787572979927063,1.0,0.000670158478897,303.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.3787572979927063,1.0,0.0007057091570459,303.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.3787572979927063,1.0,0.0005212343530729,302.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.3787572979927063,1.0,0.0007057091570459,302.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.3787572979927063,1.0,0.0033475803211331,284.33282470703125,284.95001220703125,304.8029479980469,294.2645874023437,304.6444091796875,304.78875732421875,283.1565246582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404408663511,0.003570235799998,0.0035702052991837,-0.0799414962530136,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6045248508453369,410.0,121.983642578125,0.0,19.925264358520508,1.0,283.14910888671875,283.2676696777344,294.4476928710937,294.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,24967.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2173353499965746e-05,0.4509544968605041,4.2047246760768e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0185911953449249,0.0,23.748125076293945,1895.4371337890625,0.0,0.0,0.2681792080402374,1.0,0.0,3.0,1.0,0.0
17938560,303.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.3787573873996734,1.0,0.0006701579550281,303.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.3787573873996734,1.0,0.0007057085749693,303.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.3787573873996734,1.0,0.0005212339456193,302.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.3787573873996734,1.0,0.0007057085749693,302.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.3787573873996734,1.0,0.003347577759996,284.2895812988281,284.95001220703125,304.81256103515625,294.2738037109375,304.6545104980469,304.79840087890625,283.15936279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404324844479,0.0035702316090464,0.0035702011082321,-0.0797185599803924,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6026400923728943,410.0,122.1427764892578,0.0,19.925249099731445,1.0,283.14898681640625,283.2676696777344,294.4360046386719,294.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,24192.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.148570638382808e-05,0.4676503539085388,4.0743263255392514e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0221053753048181,0.0,23.937400817871094,1895.4371337890625,0.0,0.0,0.2625775635242462,1.0,0.0,3.0,1.0,0.0
17938620,303.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.3787574470043182,1.0,0.0006701575475744,303.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.3787574470043182,1.0,0.0007057081675156,303.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.3787574470043182,1.0,0.000521233654581,302.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.3787574470043182,1.0,0.0007057081675156,302.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.3787574470043182,1.0,0.0033475756645202,284.2474365234375,284.95001220703125,304.8220520019531,294.2830505371094,304.6645812988281,304.8079833984375,283.1629638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404254995286,0.0035702281165868,0.0035701976157724,-0.079528622329235,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6010343432426453,410.0,122.33055114746094,0.0,19.92523765563965,1.0,283.1488952636719,283.2677001953125,294.4256896972656,294.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,23123.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0536121155600995e-05,0.4758521020412445,3.894256878772541e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0249504670500755,0.0,23.34109878540039,1895.4371337890625,0.0,0.0,0.260705292224884,1.0,0.0,3.0,1.0,0.0
17938680,303.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963317871094,0.378757506608963,1.0,0.0006701572565361,303.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963317871094,0.378757506608963,1.0,0.0007057078764773,303.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963317871094,0.378757506608963,1.0,0.0005212334217503,302.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963317871094,0.378757506608963,1.0,0.0007057078764773,302.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3963317871094,0.378757506608963,1.0,0.0033475742675364,284.2064819335937,284.95001220703125,304.8314514160156,294.2923583984375,304.67462158203125,304.8175048828125,283.1673583984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404199115931,0.0035702250897884,0.0035701948218047,-0.0793725773692131,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5997152328491211,410.0,122.5046615600586,0.0,19.92523002624512,1.0,283.1487731933594,283.2677001953125,294.4166564941406,294.4214172363281,293.1499938964844,293.1499938964844,283.1499938964844,22734.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0190591385471635e-05,0.4836679995059967,3.8287344757310937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0280739460140466,0.0,23.36517906188965,1895.4371337890625,0.0,0.0,0.2563329637050628,1.0,0.0,3.0,1.0,0.0
17938740,303.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.3787575364112854,1.0,0.0006701571401208,303.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.3787575364112854,1.0,0.0007057077018544,303.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.3787575364112854,1.0,0.000521233305335,302.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.3787575364112854,1.0,0.0007057077018544,302.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.3787575364112854,1.0,0.0033475735690444,284.16668701171875,284.95001220703125,304.8407897949219,294.3016967773437,304.6846008300781,304.826904296875,283.1726379394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404152549803,0.003570222761482,0.0035701924934983,-0.0792514905333519,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5986915826797485,410.0,122.65026092529295,0.0,19.92522621154785,1.0,283.148681640625,283.2677001953125,294.40887451171875,294.4129943847656,293.1499938964844,293.1499938964844,283.1499938964844,21872.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.942481867445167e-05,0.4858238995075226,3.6835210446076183e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0303603019565343,0.0,22.618024826049805,1895.4371337890625,0.0,0.0,0.254970371723175,1.0,0.0,3.0,1.0,0.0
17938800,303.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32421875,0.3787575364112854,1.0,0.0006701570819132,303.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32421875,0.3787575364112854,1.0,0.0007057077018544,303.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32421875,0.3787575364112854,1.0,0.000521233305335,302.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32421875,0.3787575364112854,1.0,0.0007057077018544,302.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32421875,0.3787575364112854,1.0,0.0033475735690444,284.12811279296875,284.95001220703125,304.8500061035156,294.3110656738281,304.6945495605469,304.83624267578125,283.1788024902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404124610126,0.0035702213644981,0.0035701910965144,-0.0791666656732559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5979745388031006,410.0,122.76445770263672,0.0,19.92522621154785,1.0,283.1485900878906,283.2677001953125,294.4022216796875,294.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,21580.482421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9165656340192072e-05,0.4899407923221588,3.634376057482652e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0330598913133144,0.0,22.53096389770508,1895.4371337890625,0.0,0.0,0.2508129775524139,1.0,0.0,3.0,1.0,0.0
17938860,303.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.3787575364112854,1.0,0.0006701570237055,303.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.3787575364112854,1.0,0.0007057076436467,303.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.3787575364112854,1.0,0.0005212332471273,302.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.3787575364112854,1.0,0.0007057076436467,302.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.3787575364112854,1.0,0.0033475731033831,284.0906982421875,284.95001220703125,304.859130859375,294.3205261230469,304.7044372558594,304.8454895019531,283.1859741210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404101327061,0.0035702202003449,0.0035701899323612,-0.0791094750165939,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5974910855293274,410.0,122.84777069091795,0.0,19.92522430419922,1.0,283.14849853515625,283.2677307128906,294.3966369628906,294.39959716796875,293.1499938964844,293.1499938964844,283.1499938964844,20772.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8448514310875908e-05,0.4894797801971435,3.4983848500383385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0347952991724014,0.0,21.69792938232422,1895.4371337890625,0.0,0.0,0.2494604885578155,1.0,0.0,3.0,1.0,0.0
17938920,303.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549743652344,0.3787575364112854,1.0,0.0006701570237055,303.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549743652344,0.3787575364112854,1.0,0.000705707585439,303.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549743652344,0.3787575364112854,1.0,0.0005212332471273,302.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549743652344,0.3787575364112854,1.0,0.000705707585439,302.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549743652344,0.3787575364112854,1.0,0.0033475731033831,284.0545349121094,284.95001220703125,304.8681335449219,294.3301086425781,304.7142944335937,304.8546447753906,283.194091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404087357223,0.0035702195018529,0.0035701892338693,-0.079068623483181,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5971457362174988,410.0,122.90335083007812,0.0,19.925222396850582,1.0,283.1484069824219,283.2677307128906,294.3920593261719,294.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,20501.072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.820703073462937e-05,0.4920886158943176,3.4525924870812413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0370776690542697,0.0,21.548480987548828,1895.4371337890625,0.0,0.0,0.2452811151742935,1.0,0.0,3.0,1.0,0.0
17938980,303.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215270996094,0.3787575364112854,1.0,0.0006701570237055,303.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215270996094,0.3787575364112854,1.0,0.000705707585439,303.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215270996094,0.3787575364112854,1.0,0.0005212332471273,302.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215270996094,0.3787575364112854,1.0,0.000705707585439,302.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215270996094,0.3787575364112854,1.0,0.0033475731033831,284.0195617675781,284.95001220703125,304.8770446777344,294.3398132324219,304.7240600585937,304.8637084960937,283.2032775878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404078043997,0.0035702190361917,0.003570188768208,-0.079042263329029,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5969229340553284,410.0,122.93324279785156,0.0,19.92522430419922,1.0,283.1483154296875,283.2677307128906,294.388427734375,294.3903503417969,293.1499938964844,293.1499938964844,283.1499938964844,19708.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.75033255800372e-05,0.4904954135417938,3.319149154742268e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0382948666810989,0.0,20.67642593383789,1895.4371337890625,0.0,0.0,0.2438340932130813,1.0,0.0,3.0,1.0,0.0
17939040,303.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.3787575364112854,1.0,0.0006701570237055,303.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.3787575364112854,1.0,0.0007057076436467,303.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.3787575364112854,1.0,0.0005212332471273,302.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.3787575364112854,1.0,0.0007057076436467,302.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.3787575364112854,1.0,0.0033475731033831,283.98583984375,284.95001220703125,304.8858642578125,294.349609375,304.7337951660156,304.8726501464844,283.2134704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404073387384,0.0035702185705304,0.0035701885353773,-0.0790286213159561,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.596807599067688,410.0,122.9405288696289,0.0,19.92522430419922,1.0,283.1482238769531,283.26776123046875,294.3856811523437,294.3871459960937,293.1499938964844,293.1499938964844,283.1499938964844,19436.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7261680113733746e-05,0.4925421774387359,3.273325892023255e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.040186945348978,0.0,20.49521255493164,1895.4371337890625,0.0,0.0,0.2395888119935989,1.0,0.0,3.0,1.0,0.0
17939100,303.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.378757506608963,1.0,0.0006701570819132,303.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.378757506608963,1.0,0.0007057077018544,303.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.378757506608963,1.0,0.000521233305335,302.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.378757506608963,1.0,0.0007057077018544,302.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.378757506608963,1.0,0.0033475735690444,283.953369140625,284.95001220703125,304.8945007324219,294.3594970703125,304.74346923828125,304.8815002441406,283.2247009277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404068730771,0.0035702185705304,0.0035701885353773,-0.0790259838104248,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.596785306930542,410.0,122.92662048339844,0.0,19.92522621154785,1.0,283.1481628417969,283.26776123046875,294.3837890625,294.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18650.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6563288227189332e-05,0.4904123544692993,3.140890325603607e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0409318096935749,0.0,19.608562469482425,1895.4371337890625,0.0,0.0,0.2380319684743881,1.0,0.0,3.0,1.0,0.0
17939160,303.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.378757506608963,1.0,0.0006701571983285,303.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.378757506608963,1.0,0.000705707760062,303.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.378757506608963,1.0,0.0005212333635427,302.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.378757506608963,1.0,0.000705707760062,302.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260681152344,0.378757506608963,1.0,0.0033475738018751,283.9221496582031,284.95001220703125,304.9030456542969,294.36944580078125,304.7530822753906,304.89019775390625,283.23699951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404073387384,0.003570218803361,0.0035701885353773,-0.0790326967835426,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5968420505523682,410.0,122.89422607421876,0.0,19.92523002624512,1.0,283.1481018066406,283.2677917480469,294.3826599121094,294.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,18373.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.631753912079148e-05,0.492298811674118,3.0942888767752934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0424668975174427,0.0,19.41139793395996,1895.4371337890625,0.0,0.0,0.2367191761732101,1.0,0.0,3.0,1.0,0.0
17939220,303.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0959777832031,0.3787574768066406,1.0,0.0006701572565361,303.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0959777832031,0.3787574768066406,1.0,0.0007057078764773,303.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0959777832031,0.3787574768066406,1.0,0.0005212334217503,302.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0959777832031,0.3787574768066406,1.0,0.0007057078764773,302.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0959777832031,0.3787574768066406,1.0,0.0033475742675364,283.89215087890625,284.95001220703125,304.9114074707031,294.3794860839844,304.7626037597656,304.8988037109375,283.2503356933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404078043997,0.0035702190361917,0.003570188768208,-0.079047217965126,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5969647765159607,410.0,122.84487915039062,0.0,19.925233840942383,1.0,283.14801025390625,283.2677917480469,294.3822937011719,294.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18210.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6172411051229574e-05,0.4941571354866028,3.066768301980549e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0441759936511516,0.0,19.32574462890625,1895.4371337890625,0.0,0.0,0.2359891980886459,1.0,0.0,3.0,1.0,0.0
17939280,303.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.3787574470043182,1.0,0.0006701573729515,303.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.3787574470043182,1.0,0.0007057079928927,303.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.3787574470043182,1.0,0.0005212335381656,302.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.3787574470043182,1.0,0.0007057079928927,302.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.3787574470043182,1.0,0.0033475749660283,283.8634033203125,284.95001220703125,304.91961669921875,294.3895874023437,304.7720642089844,304.9072265625,283.26470947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404087357223,0.0035702195018529,0.0035701892338693,-0.0790680572390556,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5971409678459167,410.0,122.77967071533205,0.0,19.925235748291016,1.0,283.14794921875,283.2677917480469,294.38262939453125,294.3824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18114.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6087193216662854e-05,0.4957477748394012,3.0506085396501974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0459702908992767,0.0,19.296131134033203,1895.4371337890625,0.0,0.0,0.2355919033288955,1.0,0.0,3.0,1.0,0.0
17939340,303.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384826660156,0.3787574470043182,1.0,0.0006701574893668,303.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384826660156,0.3787574470043182,1.0,0.000705708109308,303.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384826660156,0.3787574470043182,1.0,0.0005212335963733,302.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384826660156,0.3787574470043182,1.0,0.000705708109308,302.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384826660156,0.3787574470043182,1.0,0.0033475754316896,283.8359375,284.95001220703125,304.9276428222656,294.39971923828125,304.78143310546875,304.9154968261719,283.2801208496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404096670448,0.0035702199675142,0.0035701896995306,-0.0790938287973404,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5973588228225708,410.0,122.70065307617188,0.0,19.92523956298828,1.0,283.1478881835937,283.267822265625,294.38360595703125,294.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18060.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6039217371144332e-05,0.4969972372055053,3.041510728170329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0478069446980953,0.0,19.29422378540039,1895.4371337890625,0.0,0.0,0.2353910952806472,1.0,0.0,3.0,1.0,0.0
