time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939400,303.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.3787574172019958,1.0,0.0006701576057821,303.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.3787574172019958,1.0,0.0007057082257233,303.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.3787574172019958,1.0,0.0005212337127886,302.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.3787574172019958,1.0,0.0007057082257233,302.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.3787574172019958,1.0,0.0033475761301815,283.8096923828125,284.95001220703125,304.9354858398437,294.409912109375,304.79071044921875,304.9236145019531,283.2965393066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404105983674,0.0035702204331755,0.0035701901651918,-0.0791232585906982,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5976074934005737,410.0,122.607666015625,0.0,19.925243377685547,1.0,283.1478271484375,283.267822265625,294.3851928710937,294.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,18029.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6011999832699075e-05,0.4979369938373565,3.0363493837282096e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0496525987982749,0.0,19.302818298339844,1895.4371337890625,0.0,0.0,0.2352922260761261,1.0,0.0,3.0,1.0,0.0
17939460,303.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.3787573873996734,1.0,0.0006701577221974,303.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.3787573873996734,1.0,0.0007057083421386,303.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.3787573873996734,1.0,0.0005212337709963,302.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.3787573873996734,1.0,0.0007057083421386,302.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.3787573873996734,1.0,0.0033475765958428,283.78472900390625,284.95001220703125,304.9431457519531,294.42010498046875,304.7998962402344,304.9315185546875,283.3139953613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404119953513,0.0035702211316674,0.0035701908636838,-0.0791551247239112,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5978769063949585,410.0,122.50313568115234,0.0,19.92524719238281,1.0,283.1477355957031,283.2678527832031,294.3873596191406,294.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,18013.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997749869711697e-05,0.4986064434051513,3.033647280863833e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0514889732003212,0.0,19.314796447753903,1895.4371337890625,0.0,0.0,0.235252097249031,1.0,0.0,3.0,1.0,0.0
17939520,303.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591369628906,0.3787573575973511,1.0,0.0006701578386127,303.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591369628906,0.3787573575973511,1.0,0.0007057084585539,303.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591369628906,0.3787573575973511,1.0,0.0005212338874116,302.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591369628906,0.3787573575973511,1.0,0.0007057084585539,302.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591369628906,0.3787573575973511,1.0,0.0033475770615041,283.760986328125,284.95001220703125,304.9505615234375,294.4303283691406,304.8089904785156,304.93927001953125,283.3323974609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404129266738,0.0035702215973287,0.0035701913293451,-0.0791883617639541,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5981578826904297,410.0,122.38606262207033,0.0,19.92525100708008,1.0,283.1476745605469,283.2678527832031,294.3900451660156,294.3886413574219,293.1499938964844,293.1499938964844,283.1499938964844,18004.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599018469278235e-05,0.4990805685520172,3.0322128813896363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0533045604825019,0.0,19.32616806030273,1895.4371337890625,0.0,0.0,0.235238566994667,1.0,0.0,3.0,1.0,0.0
17939580,303.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346008300781,0.3787573575973511,1.0,0.0006701579550281,303.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346008300781,0.3787573575973511,1.0,0.0007057085749693,303.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346008300781,0.3787573575973511,1.0,0.0005212339456193,302.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346008300781,0.3787573575973511,1.0,0.0007057085749693,302.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346008300781,0.3787573575973511,1.0,0.003347577759996,283.7384948730469,284.95001220703125,304.9577941894531,294.4405822753906,304.8179626464844,304.9468078613281,283.3517761230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404143236577,0.0035702222958207,0.003570192027837,-0.0792220160365104,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5984423160552979,410.0,122.25875091552734,0.0,19.925254821777344,1.0,283.1476135253906,283.26788330078125,294.39324951171875,294.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986635844456032e-05,0.4994013607501983,3.031539862891064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0550919957458972,0.0,19.33566665649414,1895.4371337890625,0.0,0.0,0.2352386713027954,1.0,0.0,3.0,1.0,0.0
17939640,303.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110107421875,0.3787573277950287,1.0,0.0006701580714434,303.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110107421875,0.3787573277950287,1.0,0.0007057086913846,303.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110107421875,0.3787573277950287,1.0,0.0005212340620346,302.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110107421875,0.3787573277950287,1.0,0.0007057086913846,302.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110107421875,0.3787573277950287,1.0,0.0033475782256573,283.7172546386719,284.95001220703125,304.9647827148437,294.4508056640625,304.82684326171875,304.9541320800781,283.3720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404157206416,0.0035702229943126,0.0035701927263289,-0.0792552158236503,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5987229943275452,410.0,122.1208724975586,0.0,19.92525863647461,1.0,283.1475524902344,283.26788330078125,294.3969421386719,294.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598507515154779e-05,0.4996181130409241,3.031243875697976e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0568486079573631,0.0,19.34304618835449,1895.4371337890625,0.0,0.0,0.2352436780929565,1.0,0.0,3.0,1.0,0.0
17939700,303.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.3787572979927063,1.0,0.000670158129651,303.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.3787572979927063,1.0,0.0007057088077999,303.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.3787572979927063,1.0,0.0005212341202422,302.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.3787572979927063,1.0,0.0007057088077999,302.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.3787572979927063,1.0,0.0033475786913186,283.6972351074219,284.95001220703125,304.9715270996094,294.4610290527344,304.8355712890625,304.9612121582031,283.3932800292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404166519641,0.0035702234599739,0.0035701931919902,-0.0792872533202171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5989938378334045,410.0,121.97388458251952,0.0,19.92526054382324,1.0,283.1474609375,283.2679138183594,294.40106201171875,294.3988952636719,293.1499938964844,293.1499938964844,283.1499938964844,17998.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984594938345253e-05,0.4997589290142059,3.0311528027154866e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0585721656680107,0.0,19.34845733642578,1895.4371337890625,0.0,0.0,0.2352500855922699,1.0,0.0,3.0,1.0,0.0
17939760,303.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667907714844,0.3787572979927063,1.0,0.0006701582460664,303.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667907714844,0.3787572979927063,1.0,0.0007057088660076,303.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667907714844,0.3787572979927063,1.0,0.0005212341784499,302.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667907714844,0.3787572979927063,1.0,0.0007057088660076,302.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667907714844,0.3787572979927063,1.0,0.0033475791569799,283.6784973144531,284.95001220703125,304.97802734375,294.47119140625,304.8441772460937,304.96807861328125,283.4154052734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140418048948,0.0035702241584658,0.0035701938904821,-0.0793175622820854,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5992500185966492,410.0,121.81766510009766,0.0,19.925264358520508,1.0,283.1473999023437,283.2679138183594,294.40557861328125,294.4031982421875,293.1499938964844,293.1499938964844,283.1499938964844,17998.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984585843398236e-05,0.4998500645160675,3.031151176412229e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0602630265057086,0.0,19.3523063659668,1895.4371337890625,0.0,0.0,0.2352560013532638,1.0,0.0,3.0,1.0,0.0
17939820,303.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84619140625,0.3787572681903839,1.0,0.000670158304274,303.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84619140625,0.3787572681903839,1.0,0.0007057089242152,303.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84619140625,0.3787572681903839,1.0,0.0005212342366576,302.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84619140625,0.3787572681903839,1.0,0.0007057089242152,302.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.84619140625,0.3787572681903839,1.0,0.0033475793898105,283.66094970703125,284.95001220703125,304.9842834472656,294.4813537597656,304.8526611328125,304.9747009277344,283.4383544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404189802706,0.0035702246241271,0.0035701943561434,-0.0793456882238388,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.599487841129303,410.0,121.65277862548828,0.0,19.92526626586914,1.0,283.1473388671875,283.2679443359375,294.41046142578125,294.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17998.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984765923349187e-05,0.4999081194400787,3.031185057730118e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0619218088686466,0.0,19.35497283935547,1895.4371337890625,0.0,0.0,0.235260859131813,1.0,0.0,3.0,1.0,0.0
17939880,303.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.3787572681903839,1.0,0.0006701583624817,303.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.3787572681903839,1.0,0.0007057090406306,303.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.3787572681903839,1.0,0.0005212342948652,302.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.3787572681903839,1.0,0.0007057090406306,302.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265686035156,0.3787572681903839,1.0,0.0033475798554718,283.6446533203125,284.95001220703125,304.9902648925781,294.4914855957031,304.8609619140625,304.9810485839844,283.462158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404199115931,0.0035702250897884,0.0035701948218047,-0.0793713703751564,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.599704921245575,410.0,121.4794921875,0.0,19.925268173217773,1.0,283.14727783203125,283.2679443359375,294.41571044921875,294.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984991478035226e-05,0.4999449849128723,3.031227883715931e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0635499060153961,0.0,19.356794357299805,1895.4371337890625,0.0,0.0,0.2352645993232727,1.0,0.0,3.0,1.0,0.0
17939940,303.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8079528808594,0.3787572681903839,1.0,0.0006701584206894,303.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8079528808594,0.3787572681903839,1.0,0.0007057090988382,303.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8079528808594,0.3787572681903839,1.0,0.0005212342948652,302.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8079528808594,0.3787572681903839,1.0,0.0007057090988382,302.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8079528808594,0.3787572681903839,1.0,0.0033475800883024,283.6295471191406,284.95001220703125,304.9959411621094,294.50152587890625,304.869140625,304.9871520996094,283.4867553710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404208429157,0.0035702255554497,0.003570195287466,-0.0793944895267486,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5999003052711487,410.0,121.29869842529295,0.0,19.925270080566406,1.0,283.147216796875,283.2679748535156,294.4212951660156,294.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17999.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598520429979544e-05,0.4999674260616302,3.0312682702468573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0651477575302124,0.0,19.35799217224121,1895.4371337890625,0.0,0.0,0.2352673262357711,1.0,0.0,3.0,1.0,0.0
17940000,303.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7903747558594,0.3787572383880615,1.0,0.000670158478897,303.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7903747558594,0.3787572383880615,1.0,0.0007057090988382,303.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7903747558594,0.3787572383880615,1.0,0.0005212343530729,302.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7903747558594,0.3787572383880615,1.0,0.0007057090988382,302.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7903747558594,0.3787572383880615,1.0,0.0033475803211331,283.6156616210937,284.95001220703125,305.0013122558594,294.5115051269531,304.87713623046875,304.9929504394531,283.5121459960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140421308577,0.0035702257882803,0.0035701955202966,-0.0794150978326797,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6000745892524719,410.0,121.1101531982422,0.0,19.92527198791504,1.0,283.1471252441406,283.2680053710937,294.4271545410156,294.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,17999.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985380741767585e-05,0.4999812841415405,3.0313018805142054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0667172819375991,0.0,19.358783721923828,1895.4371337890625,0.0,0.0,0.2352692782878875,1.0,0.0,3.0,1.0,0.0
17940060,303.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7737731933594,0.3787572383880615,1.0,0.000670158478897,303.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7737731933594,0.3787572383880615,1.0,0.0007057091570459,303.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7737731933594,0.3787572383880615,1.0,0.0005212344112806,302.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7737731933594,0.3787572383880615,1.0,0.0007057091570459,302.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7737731933594,0.3787572383880615,1.0,0.0033475805539637,283.60302734375,284.95001220703125,305.00640869140625,294.5214233398437,304.8849792480469,304.9984741210937,283.53826904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404222398996,0.0035702262539416,0.0035701959859579,-0.0794334411621093,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6002296209335327,410.0,120.91468048095705,0.0,19.925273895263672,1.0,283.1470642089844,283.2680053710937,294.4333190917969,294.4300842285156,293.1499938964844,293.1499938964844,283.1499938964844,17999.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985515346983448e-05,0.49998939037323,3.0313273592652573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0682589635252952,0.0,19.359281539916992,1895.4371337890625,0.0,0.0,0.2352706044912338,1.0,0.0,3.0,1.0,0.0
17940120,303.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.3787572383880615,1.0,0.0006701585371047,303.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.3787572383880615,1.0,0.0007057092152535,303.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.3787572383880615,1.0,0.0005212344112806,302.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.3787572383880615,1.0,0.0007057092152535,302.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.3787572383880615,1.0,0.0033475805539637,283.591552734375,284.95001220703125,305.0111694335937,294.53125,304.89263916015625,305.0036926269531,283.56512451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404227055609,0.0035702264867722,0.0035701962187886,-0.0794499590992927,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6003692746162415,410.0,120.71207427978516,0.0,19.925273895263672,1.0,283.1470031738281,283.2680358886719,294.439697265625,294.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,17999.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985615391400643e-05,0.499994158744812,3.0313463328032773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0697747021913528,0.0,19.359600067138672,1895.4371337890625,0.0,0.0,0.2352714985609054,1.0,0.0,3.0,1.0,0.0
17940180,303.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.3787572085857391,1.0,0.0006701585953123,303.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.3787572085857391,1.0,0.0007057092734612,303.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.3787572085857391,1.0,0.0005212344694882,302.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.3787572085857391,1.0,0.0007057092734612,302.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7436828613281,0.3787572085857391,1.0,0.0033475807867944,283.5812683105469,284.95001220703125,305.015625,294.5409851074219,304.9001159667969,305.00860595703125,283.5926818847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404231712222,0.0035702267196029,0.0035701964516192,-0.0794652849435806,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6004987955093384,410.0,120.5026626586914,0.0,19.925275802612305,1.0,283.1469421386719,283.26806640625,294.4463195800781,294.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985684512997977e-05,0.4999969005584717,3.031359614279888e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0712653994560241,0.0,19.35979652404785,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
17940240,303.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73016357421875,0.3787572085857391,1.0,0.0006701585953123,303.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73016357421875,0.3787572085857391,1.0,0.0007057092734612,303.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.73016357421875,0.3787572085857391,1.0,0.0005212344694882,302.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.73016357421875,0.3787572085857391,1.0,0.0007057092734612,302.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73016357421875,0.3787572085857391,1.0,0.003347581019625,283.5721740722656,284.95001220703125,305.01971435546875,294.55059814453125,304.9073791503906,305.01318359375,283.6208801269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404241025447,0.0035702271852642,0.0035701966844499,-0.0794802531599998,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6006253957748413,410.0,120.28671264648438,0.0,19.925277709960938,1.0,283.1468811035156,283.26806640625,294.4531555175781,294.4495849609375,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.4999984502792358,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0727321952581405,0.0,19.35991859436035,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
17940300,303.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.3787572085857391,1.0,0.0006701587117277,303.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.3787572085857391,1.0,0.0007057093898765,303.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.3787572085857391,1.0,0.0005212345276959,302.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.3787572085857391,1.0,0.0007057093898765,302.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.3787572085857391,1.0,0.0033475814852863,283.5642395019531,284.95001220703125,305.0234680175781,294.5600891113281,304.9144287109375,305.0174560546875,283.6497497558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140424568206,0.0035702274180948,0.0035701971501111,-0.0794959515333175,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6007580757141113,410.0,120.06444549560548,0.0,19.92527961730957,1.0,283.14678955078125,283.2680969238281,294.4601745605469,294.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992847442627,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0741759687662124,0.0,19.3599910736084,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
17940360,303.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7061767578125,0.3787571787834167,1.0,0.0006701587699353,303.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7061767578125,0.3787571787834167,1.0,0.0007057094480842,303.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7061767578125,0.3787571787834167,1.0,0.0005212345859035,302.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7061767578125,0.3787571787834167,1.0,0.0007057094480842,302.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7061767578125,0.3787571787834167,1.0,0.0033475817181169,283.5574645996094,284.95001220703125,305.02685546875,294.5694580078125,304.9212951660156,305.0213623046875,283.67919921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404250338673,0.0035702276509255,0.0035701973829418,-0.0795136615633964,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6009077429771423,410.0,119.83596801757812,0.0,19.925281524658203,1.0,283.146728515625,283.26812744140625,294.46734619140625,294.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0755976811051368,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17940420,303.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.3787571787834167,1.0,0.0006701588863506,303.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.3787571787834167,1.0,0.0007057095644995,303.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.3787571787834167,1.0,0.0005212347023189,302.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.3787571787834167,1.0,0.0007057095644995,302.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.3787571787834167,1.0,0.0033475824166089,283.5518493652344,284.95001220703125,305.0298767089844,294.57867431640625,304.92791748046875,305.02490234375,283.7092590332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404259651899,0.0035702281165868,0.0035701978486031,-0.0795349180698394,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6010874509811401,410.0,119.60140991210938,0.0,19.92528533935547,1.0,283.14666748046875,283.26812744140625,294.47467041015625,294.4708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0769982114434242,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17940480,303.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.3787571489810943,1.0,0.000670159002766,303.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.3787571489810943,1.0,0.0007057096809148,303.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.3787571489810943,1.0,0.0005212347605265,302.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.3787571489810943,1.0,0.0007057096809148,302.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.3787571489810943,1.0,0.0033475828822702,283.54736328125,284.95001220703125,305.03253173828125,294.5877685546875,304.9342956542969,305.0281066894531,283.7398986816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404268965125,0.003570228582248,0.0035701983142644,-0.0795614868402481,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6013120412826538,410.0,119.36083984375,0.0,19.92528915405273,1.0,283.1466064453125,283.2681579589844,294.4820861816406,294.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0783784464001655,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17940540,303.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67779541015625,0.378757119178772,1.0,0.0006701591773889,303.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.67779541015625,0.378757119178772,1.0,0.0007057099137455,303.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.67779541015625,0.378757119178772,1.0,0.0005212349351495,302.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67779541015625,0.378757119178772,1.0,0.0007057099137455,302.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67779541015625,0.378757119178772,1.0,0.0033475838135927,283.54400634765625,284.95001220703125,305.0347595214844,294.5966796875,304.9404296875,305.0309143066406,283.77105712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404282934963,0.00357022928074,0.0035701987799257,-0.0795953795313835,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6015986204147339,410.0,119.114501953125,0.0,19.92529487609864,1.0,283.1465148925781,283.2681884765625,294.4896545410156,294.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0797389671206474,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
17940600,303.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.3787570595741272,1.0,0.0006701594102196,303.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.3787570595741272,1.0,0.0007057101465761,303.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.3787570595741272,1.0,0.0005212351097725,302.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.3787570595741272,1.0,0.0007057101465761,302.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.3787570595741272,1.0,0.003347584977746,283.5417785644531,284.95001220703125,305.03662109375,294.6054077148437,304.9463195800781,305.0333251953125,283.802734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404296904802,0.0035702299792319,0.0035701997112482,-0.0796388536691665,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6019660830497742,410.0,118.8623046875,0.0,19.925302505493164,1.0,283.1464538574219,283.2681884765625,294.4972839355469,294.4932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0810806900262832,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17940660,303.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.3787569999694824,1.0,0.0006701597012579,303.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.3787569999694824,1.0,0.0007057104376144,303.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.3787569999694824,1.0,0.0005212353426031,302.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.3787569999694824,1.0,0.0007057104376144,302.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.3787569999694824,1.0,0.0033475866075605,283.5406188964844,284.95001220703125,305.0380249023437,294.6139831542969,304.95196533203125,305.0353698730469,283.8348999023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404320187866,0.0035702311433851,0.0035702006425708,-0.079694427549839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6024359464645386,410.0,118.60450744628906,0.0,19.925312042236328,1.0,283.1463928222656,283.2682189941406,294.5049743652344,294.5009460449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.08240407705307,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17940720,303.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.3787569403648376,1.0,0.0006701601087115,303.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.3787569403648376,1.0,0.000705710845068,303.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.3787569403648376,1.0,0.0005212356336414,302.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.3787569403648376,1.0,0.000705710845068,302.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.3787569403648376,1.0,0.0033475884702056,283.54058837890625,284.95001220703125,305.0390319824219,294.6223449707031,304.9573059082031,305.0369567871094,283.8675231933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404343470931,0.003570232540369,0.0035702020395547,-0.0797647535800933,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6030304431915283,410.0,118.34097290039062,0.0,19.925323486328125,1.0,283.1463317871094,283.26824951171875,294.5127258300781,294.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0837099328637123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17940780,303.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6540832519531,0.3787568509578705,1.0,0.0006701605161651,303.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6540832519531,0.3787568509578705,1.0,0.0007057113107293,303.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6540832519531,0.3787568509578705,1.0,0.0005212359828874,302.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6540832519531,0.3787568509578705,1.0,0.0007057113107293,302.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6540832519531,0.3787568509578705,1.0,0.0033475905656814,283.5415954589844,284.95001220703125,305.03961181640625,294.6304931640625,304.9623718261719,305.0381774902344,283.900634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404376067221,0.0035702339373528,0.0035702036693692,-0.0798514708876609,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6037635803222656,410.0,118.07198333740234,0.0,19.92533493041992,1.0,283.1462707519531,283.2682800292969,294.5205078125,294.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0849986225366592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940840,303.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.3787568211555481,1.0,0.0006701607489958,303.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.3787568211555481,1.0,0.00070571154356,303.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.3787568211555481,1.0,0.0005212361575104,302.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.3787568211555481,1.0,0.00070571154356,302.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.3787568211555481,1.0,0.0033475917298346,283.5436706542969,284.95001220703125,305.03973388671875,294.638427734375,304.9671630859375,305.0389099121094,283.93414306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404408663511,0.003570235799998,0.0035702052991837,-0.0799409970641136,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6045204997062683,410.0,117.7973403930664,0.0,19.925342559814453,1.0,283.14617919921875,283.268310546875,294.5283203125,294.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0862709432840347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940900,303.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481628417969,0.3787567615509033,1.0,0.0006701610400341,303.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481628417969,0.3787567615509033,1.0,0.0007057118345983,303.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481628417969,0.3787567615509033,1.0,0.0005212363321334,302.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481628417969,0.3787567615509033,1.0,0.0007057118345983,302.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6481628417969,0.3787567615509033,1.0,0.0033475931268185,283.5467834472656,284.95001220703125,305.03936767578125,294.6461486816406,304.9716186523437,305.03924560546875,283.9680480957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404441259801,0.0035702371969819,0.0035702066961675,-0.0800258293747901,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6052377223968506,410.0,117.51741027832033,0.0,19.925350189208984,1.0,283.1461181640625,283.268310546875,294.5361022949219,294.5320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0875270813703537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17940960,303.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787567317485809,1.0,0.0006701612728647,303.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787567317485809,1.0,0.0007057120674289,303.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787567317485809,1.0,0.0005212365067563,302.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787567317485809,1.0,0.0007057120674289,302.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787567317485809,1.0,0.0033475942909717,283.5509338378906,284.95001220703125,305.03857421875,294.65362548828125,304.9757995605469,305.0390930175781,284.0023498535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404469199478,0.0035702388267964,0.003570208325982,-0.0801056697964668,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6059128046035767,410.0,117.23196411132812,0.0,19.92535781860352,1.0,283.14605712890625,283.2683410644531,294.5438842773437,294.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0887676626443862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941020,303.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461181640625,0.3787567019462585,1.0,0.0006701614474877,303.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461181640625,0.3787567019462585,1.0,0.0007057123002596,303.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461181640625,0.3787567019462585,1.0,0.0005212366813793,302.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461181640625,0.3787567019462585,1.0,0.0007057123002596,302.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461181640625,0.3787567019462585,1.0,0.0033475952222943,283.5560913085937,284.95001220703125,305.03729248046875,294.6608581542969,304.9796447753906,305.0385131835937,284.0370178222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404497139155,0.0035702402237802,0.0035702094901353,-0.0801798775792121,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6065402030944824,410.0,116.94104766845705,0.0,19.925365447998047,1.0,283.14599609375,283.26837158203125,294.5516662597656,294.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0899931341409683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941080,303.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64654541015625,0.3787566721439361,1.0,0.0006701616221107,303.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64654541015625,0.3787566721439361,1.0,0.0007057124748826,303.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64654541015625,0.3787566721439361,1.0,0.0005212368560023,302.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64654541015625,0.3787566721439361,1.0,0.0007057124748826,302.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64654541015625,0.3787566721439361,1.0,0.0033475961536169,283.5622253417969,284.95001220703125,305.0354919433594,294.6678161621094,304.983154296875,305.03741455078125,284.0719909667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404525078833,0.0035702413879334,0.0035702108871191,-0.0802477896213531,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6071144342422485,410.0,116.6444854736328,0.0,19.925369262695312,1.0,283.1459350585937,283.2684020996094,294.5593566894531,294.5553283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0912041589617729,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941140,303.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6479187011719,0.3787566423416137,1.0,0.0006701617967337,303.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6479187011719,0.3787566423416137,1.0,0.0007057126495055,303.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6479187011719,0.3787566423416137,1.0,0.0005212369724176,302.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6479187011719,0.3787566423416137,1.0,0.0007057126495055,302.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6479187011719,0.3787566423416137,1.0,0.0033475968521088,283.5693664550781,284.95001220703125,305.0332336425781,294.6745300292969,304.9862976074219,305.0358581542969,284.1073608398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404543705284,0.0035702425520867,0.0035702120512723,-0.0803087651729583,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6076299548149109,410.0,116.343017578125,0.0,19.92537498474121,1.0,283.1458435058594,283.2684326171875,294.5670166015625,294.5630187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0924001708626747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941200,303.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65020751953125,0.3787566125392914,1.0,0.000670161913149,303.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.65020751953125,0.3787566125392914,1.0,0.0007057127659209,303.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.65020751953125,0.3787566125392914,1.0,0.0005212370306253,302.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65020751953125,0.3787566125392914,1.0,0.0007057127659209,302.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65020751953125,0.3787566125392914,1.0,0.0033475975506007,283.57745361328125,284.95001220703125,305.0304260253906,294.6809387207031,304.9891052246094,305.0337829589844,284.1429748535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404566988348,0.0035702434834092,0.0035702129825949,-0.0803621113300323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.608081042766571,410.0,116.03549194335938,0.0,19.92537879943848,1.0,283.1457824707031,283.2684631347656,294.5745849609375,294.57061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0935829207301139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941260,303.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6534423828125,0.378756582736969,1.0,0.0006701620295643,303.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6534423828125,0.378756582736969,1.0,0.0007057128823362,303.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6534423828125,0.378756582736969,1.0,0.000521237088833,302.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6534423828125,0.378756582736969,1.0,0.0007057128823362,302.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6534423828125,0.378756582736969,1.0,0.003347598016262,283.5865173339844,284.95001220703125,305.027099609375,294.68707275390625,304.9915466308594,305.0311889648437,284.1789245605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404580958187,0.0035702444147318,0.0035702136810868,-0.0804072916507721,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6084630489349365,410.0,115.7230224609375,0.0,19.92538070678711,1.0,283.1457214355469,283.2684936523437,294.5820617675781,294.578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0947512313723564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941320,303.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575622558594,0.378756582736969,1.0,0.0006701620295643,303.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575622558594,0.378756582736969,1.0,0.0007057129405438,303.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575622558594,0.378756582736969,1.0,0.0005212371470406,302.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575622558594,0.378756582736969,1.0,0.0007057129405438,302.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6575622558594,0.378756582736969,1.0,0.0033475982490926,283.5964660644531,284.95001220703125,305.02325439453125,294.6929016113281,304.9936218261719,305.0281066894531,284.2151184082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404594928026,0.0035702451132237,0.0035702143795788,-0.0804435387253761,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6087694764137268,410.0,115.42587280273438,0.0,19.925382614135746,1.0,283.1456604003906,283.2684936523437,294.5894470214844,294.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0959070920944213,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
