time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941380,303.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.378756582736969,1.0,0.000670162087772,303.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.378756582736969,1.0,0.0007057129405438,303.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.378756582736969,1.0,0.0005212371470406,302.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.378756582736969,1.0,0.0007057129405438,302.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.378756582736969,1.0,0.0033475982490926,283.6073913574219,284.95001220703125,305.01885986328125,294.6983947753906,304.9952697753906,305.02447509765625,284.2516174316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404604241251,0.003570245578885,0.0035702148452401,-0.0804703086614608,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6089959144592285,410.0,115.3483657836914,0.0,19.925382614135746,1.0,283.14556884765625,283.2685241699219,294.5966796875,294.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0970492213964462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941440,303.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684875488281,0.378756582736969,1.0,0.0006701620295643,303.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684875488281,0.378756582736969,1.0,0.0007057128823362,303.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684875488281,0.378756582736969,1.0,0.0005212371470406,302.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684875488281,0.378756582736969,1.0,0.0007057128823362,302.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684875488281,0.378756582736969,1.0,0.0033475982490926,283.6191101074219,284.95001220703125,305.0138854980469,294.7035827636719,304.99658203125,305.02032470703125,284.2882995605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404613554477,0.0035702458117157,0.0035702153109014,-0.0804869085550308,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6091362237930298,410.0,115.76285552978516,0.0,19.925382614135746,1.0,283.1455078125,283.2685546875,294.60382080078125,294.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0981799662113189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941500,303.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753234863281,0.378756582736969,1.0,0.0006701619713567,303.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753234863281,0.378756582736969,1.0,0.0007057128241285,303.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753234863281,0.378756582736969,1.0,0.000521237088833,303.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753234863281,0.378756582736969,1.0,0.0007057128241285,302.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753234863281,0.378756582736969,1.0,0.0033475977834314,283.6318054199219,284.95001220703125,305.00836181640625,294.7084350585937,304.9974365234375,305.0155944824219,284.3252868652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404613554477,0.0035702460445463,0.0035702153109014,-0.0804927051067352,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6091852188110352,410.0,115.70240783691406,0.0,19.92538070678711,1.0,283.1454467773437,283.2685852050781,294.6107788085937,294.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0992987304925918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941560,303.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830139160156,0.3787566125392914,1.0,0.0006701618549413,303.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830139160156,0.3787566125392914,1.0,0.0007057127077132,303.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830139160156,0.3787566125392914,1.0,0.0005212370306253,303.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830139160156,0.3787566125392914,1.0,0.0007057127077132,302.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830139160156,0.3787566125392914,1.0,0.0033475973177701,283.6453552246094,284.95001220703125,305.00225830078125,294.71295166015625,304.9978942871094,305.0102844238281,284.3625183105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404613554477,0.0035702458117157,0.0035702153109014,-0.0804870799183845,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6091377139091492,410.0,115.50658416748048,0.0,19.925376892089844,1.0,283.1453857421875,283.26861572265625,294.6175842285156,294.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1004068627953529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941620,303.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69158935546875,0.3787566423416137,1.0,0.0006701616803184,303.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.69158935546875,0.3787566423416137,1.0,0.0007057125330902,303.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.69158935546875,0.3787566423416137,1.0,0.0005212368560023,303.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69158935546875,0.3787566423416137,1.0,0.0007057125330902,302.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69158935546875,0.3787566423416137,1.0,0.0033475963864475,283.6597595214844,284.95001220703125,304.9955749511719,294.71710205078125,304.9978942871094,305.0044250488281,284.3999328613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404604241251,0.003570245578885,0.0035702148452401,-0.0804694145917892,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.608988344669342,410.0,115.24752044677734,0.0,19.92537307739257,1.0,283.14532470703125,283.2686462402344,294.6242370605469,294.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1015045642852783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941680,303.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.3787566721439361,1.0,0.0006701615056954,303.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.3787566721439361,1.0,0.0007057123002596,303.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.3787566721439361,1.0,0.000521236739587,303.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.3787566721439361,1.0,0.0007057123002596,302.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.3787566721439361,1.0,0.0033475954551249,283.6748962402344,284.95001220703125,304.98828125,294.72088623046875,304.9975280761719,304.9980163574219,284.4375915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404594928026,0.0035702451132237,0.0035702143795788,-0.0804390683770179,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.608731746673584,410.0,114.95657348632812,0.0,19.925365447998047,1.0,283.1452331542969,283.2686767578125,294.63067626953125,294.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1025928407907486,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941740,303.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.71112060546875,0.3787567317485809,1.0,0.0006701612146571,303.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71112060546875,0.3787567317485809,1.0,0.0007057120674289,303.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71112060546875,0.3787567317485809,1.0,0.0005212365067563,303.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71112060546875,0.3787567317485809,1.0,0.0007057120674289,302.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.71112060546875,0.3787567317485809,1.0,0.0033475940581411,283.69091796875,284.95001220703125,304.9803771972656,294.7242736816406,304.99664306640625,304.990966796875,284.4754333496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404576301574,0.0035702441819012,0.0035702134482562,-0.0803953260183334,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6083618998527527,410.0,114.64520263671876,0.0,19.92535781860352,1.0,283.1451721191406,283.2687072753906,294.6369323730469,294.6336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.103669635951519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941800,303.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.3787567913532257,1.0,0.0006701609236188,303.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.3787567913532257,1.0,0.000705711718183,303.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.3787567913532257,1.0,0.0005212362739257,303.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.3787567913532257,1.0,0.000705711718183,302.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7220458984375,0.3787567913532257,1.0,0.0033475924283266,283.7076416015625,284.95001220703125,304.97186279296875,294.727294921875,304.995361328125,304.9833679199219,284.5134582519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404557675123,0.0035702432505786,0.0035702125169336,-0.0803378596901893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6078760027885437,410.0,114.32054138183594,0.0,19.92534828186035,1.0,283.1451110839844,283.26873779296875,294.6429748535156,294.63983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1047371104359626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941860,303.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.3787568509578705,1.0,0.0006701605743728,303.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.3787568509578705,1.0,0.0007057113107293,303.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.3787568509578705,1.0,0.0005212359828874,303.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.3787568509578705,1.0,0.0007057113107293,302.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.3787568509578705,1.0,0.0033475907985121,283.7252197265625,284.95001220703125,304.96270751953125,294.7298889160156,304.9935607910156,304.9750671386719,284.5516662597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404529735445,0.0035702418535947,0.0035702111199498,-0.0802655890583992,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6072649359703064,410.0,113.9866714477539,0.0,19.925338745117188,1.0,283.1450500488281,283.2687683105469,294.6487731933594,294.645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1057930812239646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941920,303.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.3787569403648376,1.0,0.0006701601087115,303.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.3787569403648376,1.0,0.000705710845068,303.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.3787569403648376,1.0,0.0005212356336414,303.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.3787569403648376,1.0,0.000705710845068,302.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.3787569403648376,1.0,0.0033475884702056,283.7434387207031,284.95001220703125,304.9529113769531,294.7320861816406,304.9913330078125,304.9662475585937,284.5899963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404497139155,0.0035702402237802,0.0035702094901353,-0.0801785215735435,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6065288186073303,410.0,113.64283752441406,0.0,19.92532539367676,1.0,283.1449890136719,283.268798828125,294.6543884277344,294.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1068398281931877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17941980,303.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596435546875,0.3787570297718048,1.0,0.0006701596430502,303.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596435546875,0.3787570297718048,1.0,0.0007057103794068,303.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596435546875,0.3787570297718048,1.0,0.0005212352843955,303.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596435546875,0.3787570297718048,1.0,0.0007057103794068,302.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596435546875,0.3787570297718048,1.0,0.0033475861418992,283.76239013671875,284.95001220703125,304.94244384765625,294.7338562011719,304.9886169433594,304.9567565917969,284.6285095214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404459886252,0.0035702381283044,0.0035702076274901,-0.0800755098462104,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6056578755378723,410.0,113.29029083251952,0.0,19.92531013488769,1.0,283.1448974609375,283.2688293457031,294.65972900390625,294.65692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1078764870762825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942040,303.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.378757119178772,1.0,0.0006701590609736,303.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.378757119178772,1.0,0.0007057097973302,303.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.378757119178772,1.0,0.0005212348187342,303.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.378757119178772,1.0,0.0007057097973302,302.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.378757119178772,1.0,0.0033475833479315,283.78204345703125,284.95001220703125,304.93133544921875,294.7351989746094,304.98541259765625,304.9466552734375,284.6671447753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404413320124,0.0035702360328286,0.0035702055320143,-0.0799561291933059,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6046485304832458,410.0,112.93016815185548,0.0,19.92529296875,1.0,283.14483642578125,283.26885986328125,294.6648254394531,294.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1089028716087341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942100,303.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78839111328125,0.3787572383880615,1.0,0.000670158478897,303.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78839111328125,0.3787572383880615,1.0,0.0007057091570459,303.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78839111328125,0.3787572383880615,1.0,0.0005212343530729,303.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78839111328125,0.3787572383880615,1.0,0.0007057091570459,302.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78839111328125,0.3787572383880615,1.0,0.0033475803211331,283.8023986816406,284.95001220703125,304.9195251464844,294.736083984375,304.9817199707031,304.93585205078125,284.7059020996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404366753995,0.0035702334716916,0.0035702029708772,-0.0798197984695434,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6034958958625793,410.0,112.5626983642578,0.0,19.925275802612305,1.0,283.144775390625,283.2688903808594,294.66961669921875,294.6671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.10991882532835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942160,303.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038635253906,0.3787573575973511,1.0,0.0006701577804051,303.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038635253906,0.3787573575973511,1.0,0.0007057084003463,303.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038635253906,0.3787573575973511,1.0,0.0005212338292039,303.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038635253906,0.3787573575973511,1.0,0.0007057084003463,302.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038635253906,0.3787573575973511,1.0,0.0033475768286734,283.82342529296875,284.95001220703125,304.90704345703125,294.73651123046875,304.9774780273437,304.92437744140625,284.74481201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404306218028,0.0035702306777238,0.0035702001769095,-0.0796658918261528,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6021947860717773,410.0,112.18760681152344,0.0,19.925254821777344,1.0,283.14471435546875,283.2689208984375,294.6741638183594,294.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1109243556857109,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942220,303.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787574768066406,1.0,0.0006701570237055,303.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787574768066406,1.0,0.0007057076436467,303.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787574768066406,1.0,0.0005212332471273,303.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787574768066406,1.0,0.0007057076436467,302.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.3787574768066406,1.0,0.0033475731033831,283.8450927734375,284.95001220703125,304.89385986328125,294.7364807128906,304.97271728515625,304.9122314453125,284.7838134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140424568206,0.0035702274180948,0.0035701971501111,-0.0794938206672668,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6007401347160339,410.0,111.80461120605467,0.0,19.92523193359375,1.0,283.1446228027344,283.2689514160156,294.6783752441406,294.6761779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119195893406868,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942280,303.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8369140625,0.3787576258182525,1.0,0.0006701562087982,303.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8369140625,0.3787576258182525,1.0,0.0007057067705318,303.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8369140625,0.3787576258182525,1.0,0.0005212326068431,303.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8369140625,0.3787576258182525,1.0,0.0007057067705318,302.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8369140625,0.3787576258182525,1.0,0.0033475691452622,283.867431640625,284.95001220703125,304.87994384765625,294.7359619140625,304.9674072265625,304.8994140625,284.8229064941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404171176254,0.0035702236928045,0.0035701936576515,-0.0793029144406318,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5991262793540955,410.0,111.41372680664062,0.0,19.925207138061523,1.0,283.1445617675781,283.2689819335937,294.6822814941406,294.68023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1129045262932777,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942340,303.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544616699219,0.3787578046321869,1.0,0.0006701553356833,303.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544616699219,0.3787578046321869,1.0,0.0007057058392092,303.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544616699219,0.3787578046321869,1.0,0.0005212319083511,303.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544616699219,0.3787578046321869,1.0,0.0007057058392092,302.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544616699219,0.3787578046321869,1.0,0.0033475644886493,283.890380859375,284.95001220703125,304.8653564453125,294.7349548339844,304.9615478515625,304.8858947753906,284.8620910644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404096670448,0.0035702199675142,0.0035701896995306,-0.0790928527712822,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5973505973815918,410.0,111.01527404785156,0.0,19.925180435180664,1.0,283.1445007324219,283.2690124511719,294.6858825683594,294.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1138790249824523,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942400,303.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.3787579834461212,1.0,0.0006701543461531,303.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.3787579834461212,1.0,0.0007057047914713,303.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.3787579834461212,1.0,0.0005212311516515,303.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.3787579834461212,1.0,0.0007057047914713,302.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.3787579834461212,1.0,0.0033475595992058,283.9139404296875,284.95001220703125,304.8500061035156,294.7334289550781,304.9551086425781,304.8716735839844,284.9013366699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404008194804,0.003570215543732,0.003570185508579,-0.0788603201508522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5953851342201233,410.0,110.60914611816406,0.0,19.92515182495117,1.0,283.1444396972656,283.26904296875,294.68914794921875,294.6874389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1148432195186615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942460,303.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787582218647003,1.0,0.0006701530655846,303.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787582218647003,1.0,0.0007057034526951,303.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787582218647003,1.0,0.0005212301621213,303.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787582218647003,1.0,0.0007057034526951,302.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.3787582218647003,1.0,0.0033475533127784,283.9381103515625,284.95001220703125,304.834228515625,294.7316589355469,304.9481201171875,304.8568115234375,284.940673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403915062546,0.0035702106542885,0.0035701806191354,-0.0785985216498375,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5931723713874817,410.0,110.1956558227539,0.0,19.92511367797852,1.0,283.1443786621094,283.26910400390625,294.6920471191406,294.6905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1157969906926155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942520,303.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.3787584900856018,1.0,0.000670151610393,303.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.3787584900856018,1.0,0.0007057018810883,303.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.3787584900856018,1.0,0.0005212289979681,303.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.3787584900856018,1.0,0.0007057018810883,302.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.3787584900856018,1.0,0.0033475458621978,283.9628295898437,284.95001220703125,304.8182983398437,294.7298889160156,304.9405822753906,304.84149169921875,284.9800720214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403798647224,0.0035702048335224,0.0035701750312,-0.0782868564128875,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5905382633209229,410.0,109.7777099609375,0.0,19.925067901611328,1.0,283.144287109375,283.2691345214844,294.6946716308594,294.6933288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1167406141757965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942580,303.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.3787587583065033,1.0,0.0006701499805785,303.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.3787587583065033,1.0,0.0007057001930661,303.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.3787587583065033,1.0,0.0005212277756072,303.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.3787587583065033,1.0,0.0007057001930661,302.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.3787587583065033,1.0,0.0033475379459559,283.9881286621094,284.95001220703125,304.80224609375,294.7281188964844,304.9325256347656,304.8258972167969,285.0195007324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403663605451,0.0035701980814337,0.003570168511942,-0.0779291912913322,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5875155925750732,410.0,109.35697174072266,0.0,19.925020217895508,1.0,283.14422607421875,283.2691650390625,294.69696044921875,294.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1176741421222686,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942640,303.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.3787590861320495,1.0,0.0006701482343487,303.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.3787590861320495,1.0,0.000705698330421,303.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.3787590861320495,1.0,0.0005212263786233,303.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.3787590861320495,1.0,0.000705698330421,302.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.3787590861320495,1.0,0.0033475290983915,284.0139465332031,284.95001220703125,304.7860412597656,294.7263488769531,304.9239807128906,304.8100891113281,285.0589904785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403519250452,0.0035701906308531,0.0035701610613614,-0.0775270909070968,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5841177105903625,410.0,108.93428802490234,0.0,19.924968719482425,1.0,283.1441650390625,283.2691955566406,294.6990051269531,294.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1185980215668678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942700,303.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.3787594139575958,1.0,0.0006701463134959,303.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.3787594139575958,1.0,0.0007056963513605,303.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.3787594139575958,1.0,0.0005212249234318,303.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.3787594139575958,1.0,0.0007056963513605,302.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.3787594139575958,1.0,0.0033475197851657,284.0403137207031,284.95001220703125,304.76971435546875,294.7245788574219,304.9149169921875,304.79412841796875,285.0985107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403351612389,0.00357018224895,0.0035701529122889,-0.07708191126585,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5803561210632324,410.0,108.5103530883789,0.0,19.92491149902344,1.0,283.14410400390625,283.26922607421875,294.7007751464844,294.6998596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1195123344659805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942760,303.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.3787598013877868,1.0,0.0006701443344354,303.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.3787598013877868,1.0,0.0007056942558847,303.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.3787598013877868,1.0,0.000521223351825,303.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.3787598013877868,1.0,0.0007056942558847,302.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.3787598013877868,1.0,0.0033475095406174,284.06719970703125,284.95001220703125,304.7532653808594,294.7228088378906,304.9054260253906,304.7780456542969,285.1380615234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403174661099,0.0035701731685549,0.0035701440647244,-0.0765950828790664,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.576242983341217,410.0,108.08524322509766,0.0,19.924850463867188,1.0,283.14404296875,283.2692565917969,294.7023010253906,294.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1204174235463142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942820,303.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177001953125,0.3787601888179779,1.0,0.000670142180752,303.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177001953125,0.3787601888179779,1.0,0.0007056919857859,303.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177001953125,0.3787601888179779,1.0,0.0005212216638028,303.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177001953125,0.3787601888179779,1.0,0.0007056919857859,302.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177001953125,0.3787601888179779,1.0,0.0033474988304078,284.0945739746094,284.95001220703125,304.7366943359375,294.7210388183594,304.8955078125,304.7618103027344,285.1776428222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402979083359,0.0035701633896678,0.0035701342858374,-0.0760679021477699,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5717895030975342,410.0,107.65914916992188,0.0,19.924785614013672,1.0,283.1439514160156,283.269287109375,294.70361328125,294.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1213135421276092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942880,303.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0407409667969,0.3787606060504913,1.0,0.0006701398524455,303.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0407409667969,0.3787606060504913,1.0,0.0007056895410642,303.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0407409667969,0.3787606060504913,1.0,0.000521219917573,303.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0407409667969,0.3787606060504913,1.0,0.0007056895410642,302.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0407409667969,0.3787606060504913,1.0,0.0033474874217063,284.1224365234375,284.95001220703125,304.7200012207031,294.7192687988281,304.8851623535156,304.7454833984375,285.2172241210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402769535779,0.0035701529122889,0.003570124041289,-0.0755016878247261,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5670067667961121,410.0,107.23209381103516,0.0,19.92471694946289,1.0,283.1438903808594,283.2693176269531,294.7047424316406,294.70416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1222010254859924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17942940,303.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643005371094,0.3787610232830047,1.0,0.0006701374659314,303.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643005371094,0.3787610232830047,1.0,0.0007056870381347,303.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643005371094,0.3787610232830047,1.0,0.0005212180549278,303.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643005371094,0.3787610232830047,1.0,0.0007056870381347,302.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643005371094,0.3787610232830047,1.0,0.0033474753145128,284.1507568359375,284.95001220703125,304.70318603515625,294.7174987792969,304.8744506835937,304.72906494140625,285.2568054199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402546018362,0.0035701415035873,0.0035701130982488,-0.0748975798487663,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5619046092033386,410.0,106.80455017089844,0.0,19.924644470214844,1.0,283.1438293457031,283.2693786621094,294.70562744140625,294.7052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1230799257755279,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943000,303.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884094238281,0.3787614703178406,1.0,0.000670134963002,303.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884094238281,0.3787614703178406,1.0,0.0007056843605823,303.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884094238281,0.3787614703178406,1.0,0.0005212160758674,303.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884094238281,0.3787614703178406,1.0,0.0007056843605823,302.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884094238281,0.3787614703178406,1.0,0.003347462741658,284.1795349121094,284.95001220703125,304.686279296875,294.7157592773437,304.86334228515625,304.7125244140625,285.29638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402308531105,0.0035701296292245,0.003570101223886,-0.0742568150162696,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5564935207366943,410.0,106.37625122070312,0.0,19.92456817626953,1.0,283.1437683105469,283.2694091796875,294.7063903808594,294.7060241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1239506378769874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943060,303.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.3787619471549988,1.0,0.0006701322854496,303.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.3787619471549988,1.0,0.0007056815666146,303.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.3787619471549988,1.0,0.0005212140385992,303.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.3787619471549988,1.0,0.0007056815666146,302.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.3787619471549988,1.0,0.003347449703142,284.208740234375,284.95001220703125,304.6692199707031,294.7140197753906,304.8518371582031,304.6958923339844,285.3359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140205707401,0.0035701170563697,0.0035700888838618,-0.0735803991556167,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5507821440696716,410.0,105.94766998291016,0.0,19.924489974975582,1.0,283.1436767578125,283.2694396972656,294.7069396972656,294.7066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1248132064938545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943120,303.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1381530761719,0.3787624537944793,1.0,0.0006701295496895,303.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1381530761719,0.3787624537944793,1.0,0.0007056787144392,303.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1381530761719,0.3787624537944793,1.0,0.0005212118849158,303.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1381530761719,0.3787624537944793,1.0,0.0007056787144392,302.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1381530761719,0.3787624537944793,1.0,0.003347435966134,284.23834228515625,284.95001220703125,304.6520690917969,294.7123107910156,304.84002685546875,304.6791687011719,285.3755187988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401796303689,0.003570103785023,0.0035700758453458,-0.0728693976998329,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5447795987129211,410.0,105.5185317993164,0.0,19.92440795898437,1.0,283.14361572265625,283.2694702148437,294.7073669433594,294.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125668004155159,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943180,303.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.3787629604339599,1.0,0.0006701266975142,303.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.3787629604339599,1.0,0.0007056756876409,303.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.3787629604339599,1.0,0.0005212096730247,303.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.3787629604339599,1.0,0.0007056756876409,302.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.16375732421875,0.3787629604339599,1.0,0.0033474215306341,284.26837158203125,284.95001220703125,304.6347961425781,294.7106018066406,304.827880859375,304.6623229980469,285.4150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401521563529,0.0035700898151844,0.0035700623411685,-0.0721246972680091,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5384935140609741,410.0,105.0893325805664,0.0,19.9243221282959,1.0,283.1435546875,283.2695007324219,294.7076416015625,294.70751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1265150755643844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943240,303.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898193359375,0.3787635266780853,1.0,0.0006701236707158,303.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898193359375,0.3787635266780853,1.0,0.0007056724862195,303.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898193359375,0.3787635266780853,1.0,0.0005212072865106,303.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898193359375,0.3787635266780853,1.0,0.0007056724862195,302.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898193359375,0.3787635266780853,1.0,0.0033474066294729,284.2987976074219,284.95001220703125,304.617431640625,294.7088928222656,304.8153991699219,304.6454162597656,285.4545593261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401232853531,0.0035700753796845,0.0035700481384992,-0.0713451206684112,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5319139957427979,410.0,104.65975952148438,0.0,19.924230575561523,1.0,283.1434936523437,283.2695617675781,294.707763671875,294.7077331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273547559976577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943300,303.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.3787641227245331,1.0,0.0006701202946715,303.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.3787641227245331,1.0,0.0007056689355522,303.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.3787641227245331,1.0,0.0005212046671658,303.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.3787641227245331,1.0,0.0007056689355522,302.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.3787641227245331,1.0,0.0033473896328359,284.3296203613281,284.95001220703125,304.5999755859375,294.70721435546875,304.8026123046875,304.62841796875,285.4940185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400925517082,0.0035700597800314,0.0035700330045074,-0.070515476167202,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5249130725860596,410.0,104.23036193847656,0.0,19.924129486083984,1.0,283.1434326171875,283.26959228515625,294.7077941894531,294.7077941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281870752573013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943360,303.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2433166503906,0.378764808177948,1.0,0.0006701165693812,303.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2433166503906,0.378764808177948,1.0,0.0007056649774312,303.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2433166503906,0.378764808177948,1.0,0.0005212017567828,303.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2433166503906,0.378764808177948,1.0,0.0007056649774312,302.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2433166503906,0.378764808177948,1.0,0.0033473710063844,284.3607788085937,284.95001220703125,304.5823974609375,294.70556640625,304.7895202636719,304.6113586425781,285.533447265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400594897568,0.003570043016225,0.0035700164735317,-0.0696173906326294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5173359513282776,410.0,103.8009796142578,0.0,19.92401695251465,1.0,283.1433410644531,283.2696228027344,294.7076721191406,294.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290123015642166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
