time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943420,303.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.3787655532360077,1.0,0.0006701124366372,303.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.3787655532360077,1.0,0.0007056606700643,303.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.3787655532360077,1.0,0.0005211985553614,303.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.3787655532360077,1.0,0.0007056606700643,302.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.3787655532360077,1.0,0.0033473502844572,284.3923034667969,284.95001220703125,304.5647277832031,294.7039489746094,304.77618408203125,304.59423828125,285.5728454589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400236338377,0.0035700248554348,0.0035699985455721,-0.0686373263597488,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5090686082839966,410.0,103.37171936035156,0.0,19.92389297485352,1.0,283.1432800292969,283.2696533203125,294.7074890136719,294.7076110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1298306137323379,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943480,303.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.3787663578987121,1.0,0.0006701079546473,303.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.3787663578987121,1.0,0.0007056559552438,303.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.3787663578987121,1.0,0.0005211950629018,303.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.3787663578987121,1.0,0.0007056559552438,302.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.3787663578987121,1.0,0.0033473279327154,284.42413330078125,284.95001220703125,304.54693603515625,294.70233154296875,304.7625427246094,304.5770568847656,285.6121826171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399840526282,0.0035700048319995,0.003569978987798,-0.0675666704773902,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5000388622283936,410.0,102.94248962402344,0.0,19.92375946044922,1.0,283.1432189941406,283.26971435546875,294.7071838378906,294.7073669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306422501802444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943540,303.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267517089844,0.3787672221660614,1.0,0.0006701031234115,303.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267517089844,0.3787672221660614,1.0,0.0007056508911773,303.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267517089844,0.3787672221660614,1.0,0.0005211913376115,303.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267517089844,0.3787672221660614,1.0,0.0007056508911773,302.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267517089844,0.3787672221660614,1.0,0.0033473039511591,284.4563293457031,284.95001220703125,304.5290832519531,294.70074462890625,304.7486572265625,304.559814453125,285.6514892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399412117898,0.0035699831787496,0.0035699578002095,-0.0664024651050567,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4902222454547882,410.0,102.5137939453125,0.0,19.923614501953125,1.0,283.1431579589844,283.2697448730469,294.7068176269531,294.70703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314471960067749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943600,303.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.3787681460380554,1.0,0.000670098059345,303.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.3787681460380554,1.0,0.0007056454778648,303.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.3787681460380554,1.0,0.0005211873794905,303.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.3787681460380554,1.0,0.0007056454778648,302.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.3787681460380554,1.0,0.0033472783397883,284.4888000488281,284.95001220703125,304.5111389160156,294.6991882324219,304.7345275878906,304.54254150390625,285.6907043457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398946456611,0.0035699596628546,0.0035699349828064,-0.0651458799839019,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4796289801597595,410.0,102.08525848388672,0.0,19.9234619140625,1.0,283.1430969238281,283.269775390625,294.7063293457031,294.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1322457939386367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943660,303.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.3787690997123718,1.0,0.0006700927042402,303.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.3787690997123718,1.0,0.0007056398317217,303.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.3787690997123718,1.0,0.0005211831885389,303.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.3787690997123718,1.0,0.0007056398317217,302.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.3787690997123718,1.0,0.0033472515642642,284.5216064453125,284.95001220703125,304.4931030273437,294.6976318359375,304.7201538085937,304.5252685546875,285.7298889160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398448199033,0.0035699347499758,0.0035699103027582,-0.0637997090816497,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4682832062244415,410.0,101.65727996826172,0.0,19.923301696777344,1.0,283.1430053710937,283.2698059082031,294.705810546875,294.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1330380141735077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943720,303.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.378770112991333,1.0,0.0006700871163047,303.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.378770112991333,1.0,0.000705633952748,303.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.378770112991333,1.0,0.0005211788229644,303.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.378770112991333,1.0,0.000705633952748,302.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.378770112991333,1.0,0.0033472238574177,284.5546569824219,284.95001220703125,304.4749755859375,294.6961364746094,304.70556640625,304.5079345703125,285.7689819335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397926658391,0.0035699082072824,0.0035698844585567,-0.0623758696019649,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4562858045101166,410.0,101.22966766357422,0.0,19.923133850097656,1.0,283.1429443359375,283.2698669433594,294.7052001953125,294.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1338241696357727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943780,303.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.3787711262702942,1.0,0.000670081411954,303.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.3787711262702942,1.0,0.0007056279573589,303.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.3787711262702942,1.0,0.0005211743991822,303.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.3787711262702942,1.0,0.0007056279573589,302.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.3787711262702942,1.0,0.0033471952192485,284.5880126953125,284.95001220703125,304.456787109375,294.6946716308594,304.69073486328125,304.4906311035156,285.8080139160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139737252146,0.0035698802676051,0.0035698569845408,-0.0608782842755317,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4436701238155365,410.0,100.80284881591795,0.0,19.922962188720703,1.0,283.14288330078125,283.2698974609375,294.7045593261719,294.7049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1346041560173034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943840,303.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.3787721991539001,1.0,0.0006700755911879,303.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.3787721991539001,1.0,0.0007056218455545,303.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.3787721991539001,1.0,0.0005211698589846,303.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.3787721991539001,1.0,0.0007056218455545,302.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735107421875,0.3787721991539001,1.0,0.003347166115418,284.6216125488281,284.95001220703125,304.4385070800781,294.6932373046875,304.6757202148437,304.4732971191406,285.8469543457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396804414689,0.0035698513966053,0.0035698288120329,-0.0593268424272537,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4306041300296783,410.0,100.3763427734375,0.0,19.92278861999512,1.0,283.142822265625,283.2699279785156,294.7038269042969,294.7042541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1353784203529358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943900,303.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.3787732422351837,1.0,0.0006700697122141,303.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.3787732422351837,1.0,0.0007056156755425,303.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.3787732422351837,1.0,0.000521165318787,303.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.3787732422351837,1.0,0.0007056156755425,302.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.3787732422351837,1.0,0.0033471370115876,284.6554870605469,284.95001220703125,304.4201354980469,294.6918334960937,304.66046142578125,304.4559631347656,285.8858337402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396213024854,0.0035698215942829,0.0035697997082024,-0.0577253364026546,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4171200096607208,410.0,99.95075988769533,0.0,19.922611236572266,1.0,283.1427307128906,283.2699584960937,294.7030639648437,294.7034912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1361467987298965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17943960,303.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3787743151187897,1.0,0.0006700638332404,303.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3787743151187897,1.0,0.0007056094473227,303.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3787743151187897,1.0,0.0005211607785895,303.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3787743151187897,1.0,0.0007056094473227,302.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3787743151187897,1.0,0.0033471074420958,284.6895751953125,284.95001220703125,304.4017028808594,294.6904602050781,304.6450500488281,304.4386291503906,285.9246520996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395612321794,0.0035697913262993,0.00356976990588,-0.0560937672853469,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4033862948417663,410.0,99.52587890625,0.0,19.922435760498047,1.0,283.1426696777344,283.27001953125,294.7022705078125,294.7027282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1369095742702484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944020,303.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.3787753582000732,1.0,0.0006700579542666,303.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.3787753582000732,1.0,0.0007056033355183,303.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.3787753582000732,1.0,0.0005211561801843,303.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.3787753582000732,1.0,0.0007056033355183,302.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.3787753582000732,1.0,0.0033470783382654,284.7239074707031,284.95001220703125,304.3832092285156,294.6891174316406,304.6294250488281,304.4212951660156,285.9633483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395002305507,0.0035697605926543,0.003569739870727,-0.0544426552951335,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3894915878772735,410.0,99.10179901123048,0.0,19.922260284423828,1.0,283.1426086425781,283.2700500488281,294.7014465332031,294.701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1376668512821197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944080,303.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.3787764012813568,1.0,0.0006700521917082,303.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.3787764012813568,1.0,0.0007055972237139,303.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.3787764012813568,1.0,0.0005211516981944,303.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.3787764012813568,1.0,0.0007055972237139,302.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.3787764012813568,1.0,0.0033470494672656,284.7584533691406,284.95001220703125,304.3646240234375,294.6878356933594,304.6136169433594,304.40399169921875,286.0019836425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394392289221,0.0035697296261787,0.0035697096027433,-0.0527850314974784,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3755455315113067,410.0,98.67839050292967,0.0,19.92208671569824,1.0,283.1425476074219,283.27008056640625,294.7005615234375,294.7010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1384188532829284,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944140,303.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.378777414560318,1.0,0.0006700465455651,303.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.378777414560318,1.0,0.0007055912865325,303.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.378777414560318,1.0,0.0005211472744122,303.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.378777414560318,1.0,0.0007055912865325,302.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.378777414560318,1.0,0.003347021061927,284.7931823730469,284.95001220703125,304.3459777832031,294.68658447265625,304.59765625,304.3866882324219,286.0404968261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393786929547,0.0035696988925337,0.0035696795675903,-0.0511308647692203,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3616319596767425,410.0,98.25621795654295,0.0,19.92191696166992,1.0,283.1424865722656,283.2701416015625,294.6996765136719,294.7001647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1391655206680297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944200,303.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.3787784278392792,1.0,0.0006700409576296,303.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.3787784278392792,1.0,0.0007055854075588,303.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.3787784278392792,1.0,0.0005211429670453,303.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.3787784278392792,1.0,0.0007055854075588,302.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.3787784278392792,1.0,0.0033469933550804,284.828125,284.95001220703125,304.3272705078125,294.68536376953125,304.5815124511719,304.369384765625,286.0789489746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393181569874,0.0035696686245501,0.0035696497652679,-0.049493920058012,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3478663861751556,410.0,97.83490753173828,0.0,19.921751022338867,1.0,283.14239501953125,283.2701721191406,294.6987609863281,294.69927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1399071216583252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944260,303.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.3787793815135956,1.0,0.0006700356025248,303.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.3787793815135956,1.0,0.0007055797614157,303.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.3787793815135956,1.0,0.0005211388343013,303.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.3787793815135956,1.0,0.0007055797614157,302.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.3787793815135956,1.0,0.0033469665795564,284.8632507324219,284.95001220703125,304.3085327148437,294.6842041015625,304.5652160644531,304.35211181640625,286.1172790527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392590180039,0.003569638589397,0.0035696204286068,-0.0478791370987892,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3342901170253753,410.0,97.4150619506836,0.0,19.92159080505371,1.0,283.142333984375,283.27020263671875,294.69781494140625,294.6983337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406435519456863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944320,303.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.3787803053855896,1.0,0.000670030422043,303.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.3787803053855896,1.0,0.0007055742898955,303.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.3787803053855896,1.0,0.0005211347597651,303.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.3787803053855896,1.0,0.0007055742898955,302.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.3787803053855896,1.0,0.0033469405025243,284.8985595703125,284.95001220703125,304.2897033691406,294.68310546875,304.5487670898437,304.3348693847656,286.155517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139200810343,0.0035696092527359,0.003569591557607,-0.0462990030646324,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3210079967975616,410.0,96.99596405029295,0.0,19.92143440246582,1.0,283.14227294921875,283.270263671875,294.6968688964844,294.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1413751691579818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944380,303.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.3787812292575836,1.0,0.0006700254161842,303.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.3787812292575836,1.0,0.0007055689929984,303.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.3787812292575836,1.0,0.0005211308598518,303.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.3787812292575836,1.0,0.0007055689929984,302.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.3787812292575836,1.0,0.0033469155896455,284.9340209960937,284.95001220703125,304.27081298828125,294.6820373535156,304.5321350097656,304.317626953125,286.19366455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391439996659,0.0035695806145668,0.0035695636179298,-0.0447593480348587,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3080686628818512,410.0,96.57846069335938,0.0,19.921283721923828,1.0,283.1422119140625,283.2702941894531,294.6959228515625,294.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1421018689870834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944440,303.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.3787820637226105,1.0,0.0006700205849483,303.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.3787820637226105,1.0,0.0007055639289319,303.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.3787820637226105,1.0,0.0005211271345615,303.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.3787820637226105,1.0,0.0007055639289319,302.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.3787820637226105,1.0,0.0033468916080892,284.9696350097656,284.95001220703125,304.2518920898437,294.6810302734375,304.5154113769531,304.3004150390625,286.231689453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390895172953,0.0035695529077202,0.0035695363767445,-0.0432661287486553,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2955218851566314,410.0,96.16190338134766,0.0,19.921140670776367,1.0,283.14215087890625,283.27032470703125,294.6949768066406,294.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428239494562149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944500,303.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.3787828981876373,1.0,0.0006700159865431,303.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.3787828981876373,1.0,0.000705559097696,303.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.3787828981876373,1.0,0.0005211235256865,303.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.3787828981876373,1.0,0.000705559097696,302.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.3787828981876373,1.0,0.0033468685578554,285.0054016113281,284.95001220703125,304.23291015625,294.6800537109375,304.49853515625,304.283203125,286.2696228027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390364319086,0.0035695261321961,0.0035695102997124,-0.0418242439627647,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.283408522605896,410.0,95.7468490600586,0.0,19.921003341674805,1.0,283.1420593261719,283.2703857421875,294.6940002441406,294.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435413956642151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944560,303.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.3787836730480194,1.0,0.0006700116209685,303.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.3787836730480194,1.0,0.0007055544992908,303.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.3787836730480194,1.0,0.0005211201496422,303.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.3787836730480194,1.0,0.0007055544992908,302.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.3787836730480194,1.0,0.0033468466717749,285.0412902832031,284.95001220703125,304.2138977050781,294.6791381835937,304.48150634765625,304.2660217285156,286.30743408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138985209167,0.0035695002879947,0.0035694849211722,-0.0404374785721302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2717600762844085,410.0,95.33323669433594,0.0,19.92087173461914,1.0,283.1419982910156,283.2704162597656,294.69305419921875,294.6935729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1442543268203735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944620,303.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.3787844181060791,1.0,0.0006700074300169,303.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.3787844181060791,1.0,0.0007055500755086,303.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.3787844181060791,1.0,0.0005211168900132,303.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.3787844181060791,1.0,0.0007055500755086,302.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.3787844181060791,1.0,0.0033468259498476,285.07733154296875,284.95001220703125,304.19482421875,294.67828369140625,304.4643859863281,304.24884033203125,286.3451232910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389367803931,0.0035694758407771,0.0035694609396159,-0.0391086600720882,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2606000602245331,410.0,94.92111206054688,0.0,19.920747756958008,1.0,283.1419372558594,283.2704772949219,294.6921081542969,294.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449628323316574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944680,303.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.3787851333618164,1.0,0.000670003471896,303.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.3787851333618164,1.0,0.0007055459427647,303.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.3787851333618164,1.0,0.0005211138050071,303.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.3787851333618164,1.0,0.0007055459427647,302.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.3787851333618164,1.0,0.0033468061592429,285.11346435546875,284.95001220703125,304.1756896972656,294.677490234375,304.4471130371094,304.231689453125,286.3827209472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388897486031,0.0035694520920515,0.0035694378893822,-0.0378397740423679,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2499447911977768,410.0,94.51045989990234,0.0,19.920629501342773,1.0,283.1418762207031,283.2705078125,294.691162109375,294.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145667016506195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944740,303.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.3787857890129089,1.0,0.0006699997466057,303.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.3787857890129089,1.0,0.0007055420428514,303.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.3787857890129089,1.0,0.0005211109528318,303.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.3787857890129089,1.0,0.0007055420428514,302.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.3787857890129089,1.0,0.0033467875327914,285.14971923828125,284.95001220703125,304.15655517578125,294.6767578125,304.42974853515625,304.21453857421875,286.4201965332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388455107808,0.0035694297403097,0.003569415770471,-0.0366320088505744,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.239804059267044,410.0,94.10147857666016,0.0,19.92051887512207,1.0,283.14178466796875,283.2705383300781,294.6902160644531,294.69073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463669538497924,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944800,303.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.3787864148616791,1.0,0.000669996254146,303.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.3787864148616791,1.0,0.0007055383175611,303.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.3787864148616791,1.0,0.0005211082170717,303.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.3787864148616791,1.0,0.0007055383175611,302.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.3787864148616791,1.0,0.0033467700704932,285.18609619140625,284.95001220703125,304.1373596191406,294.67608642578125,304.4122619628906,304.1974182128906,286.45758056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388036012649,0.0035694085527211,0.0035693950485438,-0.0354859568178653,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2301826179027557,410.0,93.69406127929688,0.0,19.920413970947266,1.0,283.1417236328125,283.2705993652344,294.6893005371094,294.6898193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147062748670578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944860,303.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.3787870109081268,1.0,0.0006699929363094,303.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.3787870109081268,1.0,0.0007055348251014,303.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.3787870109081268,1.0,0.0005211056559346,303.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.3787870109081268,1.0,0.0007055348251014,302.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.3787870109081268,1.0,0.0033467535395175,285.2225341796875,284.95001220703125,304.1181335449219,294.67547607421875,304.3946838378906,304.1802978515625,286.49481201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387635543942,0.0035693882964551,0.0035693752579391,-0.0344016402959823,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.221080407500267,410.0,93.28839111328124,0.0,19.920316696166992,1.0,283.14166259765625,283.2706298828125,294.6884155273437,294.6889038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477544754743576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944920,303.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.3787875771522522,1.0,0.0006699898513033,303.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.3787875771522522,1.0,0.0007055315654724,303.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.3787875771522522,1.0,0.0005211032112129,303.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.3787875771522522,1.0,0.0007055315654724,302.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.3787875771522522,1.0,0.003346738172695,285.25909423828125,284.95001220703125,304.098876953125,294.6749267578125,304.3769836425781,304.1631774902344,286.53192138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387263014912,0.003569369437173,0.0035693566314876,-0.0333786457777023,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2124937772750854,410.0,92.88438415527344,0.0,19.920223236083984,1.0,283.1416015625,283.27069091796875,294.6875305175781,294.6880187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484422385692596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17944980,303.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.3787880837917328,1.0,0.0006699869409203,303.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.3787880837917328,1.0,0.0007055285386741,303.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.3787880837917328,1.0,0.0005211009993217,303.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.3787880837917328,1.0,0.0007055285386741,302.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.3787880837917328,1.0,0.0033467235043644,285.2956848144531,284.95001220703125,304.07958984375,294.6744384765625,304.35919189453125,304.1460266113281,286.5689392089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386909112334,0.0035693515092134,0.0035693391691893,-0.0324161872267723,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2044159770011901,410.0,92.4822006225586,0.0,19.920137405395508,1.0,283.1415405273437,283.2707214355469,294.68670654296875,294.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1491260975599289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945040,303.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.378788560628891,1.0,0.0006699842633679,303.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.378788560628891,1.0,0.0007055256864987,303.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.378788560628891,1.0,0.0005210988456383,303.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.378788560628891,1.0,0.0007055256864987,302.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.378788560628891,1.0,0.0033467102330178,285.3323974609375,284.95001220703125,304.060302734375,294.67401123046875,304.34130859375,304.12890625,286.6058044433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138657849282,0.0035693347454071,0.0035693228710442,-0.0315132401883602,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1968382447957992,410.0,92.08180236816406,0.0,19.92005729675293,1.0,283.1414489746094,283.270751953125,294.6858825683594,294.68634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1498061418533325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945100,303.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.3787890076637268,1.0,0.0006699817604385,303.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.3787890076637268,1.0,0.0007055230671539,303.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.3787890076637268,1.0,0.0005210969247855,303.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.3787890076637268,1.0,0.0007055230671539,302.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.3787890076637268,1.0,0.003346697660163,285.369140625,284.95001220703125,304.0409545898437,294.6736755371094,304.3233337402344,304.1117553710937,286.642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386266499757,0.0035693191457539,0.0035693075042217,-0.0306685306131839,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1897497773170471,410.0,91.68328094482422,0.0,19.919984817504883,1.0,283.1413879394531,283.27081298828125,294.6850891113281,294.685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504824608564376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945160,303.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.3787894248962402,1.0,0.000669979432132,303.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.3787894248962402,1.0,0.0007055206224322,303.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.3787894248962402,1.0,0.000521095120348,303.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.3787894248962402,1.0,0.0007055206224322,302.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.3787894248962402,1.0,0.0033466860186308,285.40594482421875,284.95001220703125,304.0216064453125,294.6733703613281,304.3052978515625,304.0946044921875,286.67919921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385977789759,0.0035693044774234,0.0035692930687218,-0.0298807080835104,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1831391155719757,410.0,91.28663635253906,0.0,19.9199161529541,1.0,283.1413269042969,283.2708435058594,294.684326171875,294.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511551439762115,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945220,303.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.3787897825241089,1.0,0.0006699772784486,303.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.3787897825241089,1.0,0.0007055183523334,303.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.3787897825241089,1.0,0.0005210934323258,303.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.3787897825241089,1.0,0.0007055183523334,302.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.3787897825241089,1.0,0.0033466753084212,285.4428100585937,284.95001220703125,304.0022277832031,294.6731872558594,304.2871398925781,304.0774230957031,286.7156982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385707706213,0.003569290973246,0.0035692797973752,-0.0291483122855424,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1769939064979553,410.0,90.89191436767578,0.0,19.919851303100582,1.0,283.1412658691406,283.2709045410156,294.6836242675781,294.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518242508172989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945280,303.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.3787901401519775,1.0,0.0006699752993881,303.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.3787901401519775,1.0,0.0007055162568576,303.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.3787901401519775,1.0,0.0005210919189266,303.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.3787901401519775,1.0,0.0007055162568576,302.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.3787901401519775,1.0,0.0033466655295342,285.4797058105469,284.95001220703125,303.9828491210937,294.67303466796875,304.2689208984375,304.06024169921875,286.7520751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138546090573,0.0035692784003913,0.003569267457351,-0.0284698624163866,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1713016331195831,410.0,90.4991455078125,0.0,19.9197940826416,1.0,283.1412048339844,283.2709350585937,294.68292236328125,294.6833190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.086583636701107,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17945340,303.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.3787904679775238,1.0,0.0006699735531583,303.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.3787904679775238,1.0,0.0007055143942125,303.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.3787904679775238,1.0,0.0005210905219428,303.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.3787904679775238,1.0,0.0007055143942125,302.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.3787904679775238,1.0,0.0033466564491391,285.5166015625,284.95001220703125,303.96343994140625,294.6730041503906,304.2506408691406,304.0429992675781,286.50836181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385228075087,0.0035692667588591,0.0035692562814801,-0.0278438795357942,0.1756548285484314,0.1756548285484314,0.0,-0.1660498082637787,410.0,1116.0894775390625,0.0,19.919740676879883,1.0,283.1484069824219,287.8406982421875,294.7667236328125,294.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,16679.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.21395905315876,0.6265698075294495,4.330123815066145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.1058349609375,0.0,24.39605712890625,1895.4371337890625,0.0,0.0,0.2429540157318115,1.0,0.0,3.0,1.0,0.0
17945400,303.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.3787907361984253,1.0,0.0006699719233438,303.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.3787907361984253,1.0,0.0007055126479826,303.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.3787907361984253,1.0,0.0005210892413742,303.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.3787907361984253,1.0,0.0007055126479826,302.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.3787907361984253,1.0,0.0033466483000665,285.5523986816406,284.95001220703125,303.94403076171875,294.67303466796875,304.2322998046875,304.0257263183594,285.5069274902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385018527507,0.0035692560486495,0.0035692458041012,-0.0272689498960971,0.3944104611873626,0.3944104611873626,0.0,-0.1612265259027481,410.0,3323.06201171875,0.0,19.919692993164062,1.0,283.1499938964844,287.4382629394531,295.1240539550781,295.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,15394.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4726812839508056,0.7379179000854492,1.490837497897246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2968.328857421875,0.0,30.006254196166992,1895.4371337890625,0.0,0.0,0.2541037499904632,1.0,0.0,3.0,1.0,0.0
