time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945460,303.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.3787910044193268,1.0,0.0006699704099446,303.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.3787910044193268,1.0,0.0007055111345835,303.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.3787910044193268,1.0,0.0005210881354287,303.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.3787910044193268,1.0,0.0007055111345835,302.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.3787910044193268,1.0,0.0033466410823166,285.583984375,284.95001220703125,303.92462158203125,294.6731262207031,304.2138671875,304.0083923339844,284.4114990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384827606379,0.0035692465025931,0.0035692362580448,-0.0267437379807233,0.6216990947723389,0.6216990947723389,0.0,-0.1568205058574676,410.0,4029.022216796875,0.0,19.91965103149414,1.0,283.1499938964844,285.0521240234375,295.6325988769531,295.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,11478.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.926580250263214,0.9415168762207032,5.7287451227239217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2838.1513671875,0.0,43.45682907104492,1895.4371337890625,0.0,0.0,0.2824388146400451,1.0,0.0,3.0,1.0,0.0
17945520,303.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.3787912130355835,1.0,0.0006699691293761,303.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.3787912130355835,1.0,0.0007055097375996,303.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.3787912130355835,1.0,0.0005210870876908,303.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.3787912130355835,1.0,0.0007055097375996,302.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.3787912130355835,1.0,0.0033466345630586,285.6083374023437,284.95001220703125,303.9052124023437,294.6733093261719,304.1954040527344,303.99102783203125,283.7093200683594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138465065509,0.0035692376550287,0.003569227643311,-0.026267010718584,0.8535600304603577,0.8535600304603577,0.0,-0.1528213620185852,410.0,2464.7783203125,0.0,19.919612884521484,1.0,283.1499938964844,283.7939453125,295.99542236328125,296.2198486328125,293.1499938964844,293.1499938964844,283.1499938964844,6356.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2995693683624268,1.2996219396591189,1.126918078853123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1381.559814453125,0.0,73.98062133789062,1895.4371337890625,0.0,0.0,0.3359343409538269,1.0,0.0,3.0,1.0,0.0
17945580,303.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.3787914216518402,1.0,0.0006699679652228,303.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.3787914216518402,1.0,0.0007055085152387,303.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.3787914216518402,1.0,0.0005210862145759,303.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.3787914216518402,1.0,0.0007055085152387,302.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.3787914216518402,1.0,0.0033466287422925,285.6239013671875,284.95001220703125,303.8857727050781,294.673583984375,304.1768493652344,303.9735717773437,283.3788146972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384492330253,0.0035692295059561,0.0035692197270691,-0.0258376598358154,1.0,1.0,0.0,-0.1492197662591934,410.0,1244.647216796875,0.0,19.919578552246094,1.0,283.1499938964844,283.3946838378906,296.1152648925781,296.2509155273437,293.1499938964844,293.1499938964844,283.1499938964844,5528.13818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5575493574142456,1.5575543642044067,1.6187398443889833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,629.1934204101562,0.0,115.85375213623048,1895.4371337890625,0.0,0.0,0.3898298442363739,1.0,0.0,3.0,1.0,0.0
17945640,303.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.3787916004657745,1.0,0.0006699669756926,303.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.3787916004657745,1.0,0.0007055074675008,303.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.3787916004657745,1.0,0.0005210853996686,303.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.3787916004657745,1.0,0.0007055074675008,302.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.3787916004657745,1.0,0.0033466236200183,285.6305236816406,284.95001220703125,303.8663635253906,294.6739501953125,304.15826416015625,303.9560852050781,283.24005126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384352631866,0.0035692225210368,0.0035692127421498,-0.0254547335207462,1.0,1.0,0.0,-0.1460076570510864,410.0,651.220947265625,0.0,19.9195499420166,1.0,283.1499938964844,283.2562255859375,296.1126708984375,296.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,6877.15771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.746738076210022,1.7467434406280518,2.035865094285328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,305.66357421875,0.0,163.13563537597656,1895.4371337890625,0.0,0.0,0.4383008778095245,1.0,0.0,3.0,1.0,0.0
17945700,303.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.3787917494773865,1.0,0.0006699661025777,303.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.3787917494773865,1.0,0.0007055065943859,303.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.3787917494773865,1.0,0.0005210847593843,303.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.3787917494773865,1.0,0.0007055065943859,302.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.3787917494773865,1.0,0.0033466194290667,285.6286315917969,284.95001220703125,303.8469543457031,294.67437744140625,304.1396179199219,303.9384765625,283.1847229003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384231559932,0.0035692162346094,0.003569206688553,-0.0251174364238977,1.0,1.0,0.0,-0.1431783735752105,410.0,399.5450134277344,0.0,19.91952514648437,1.0,283.1499938964844,283.2049865722656,296.0616760253906,296.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,8441.951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9352871179580688,1.9352935552597048,2.499103004538483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,174.66734313964844,0.0,221.8715667724609,1895.4371337890625,0.0,0.0,0.4814014732837677,1.0,0.0,3.0,1.0,0.0
17945760,303.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.378791868686676,1.0,0.0006699654040858,303.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.378791868686676,1.0,0.0007055058376863,303.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.378791868686676,1.0,0.0005210842355154,303.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.378791868686676,1.0,0.0007055058376863,302.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.378791868686676,1.0,0.0033466159366071,285.6190185546875,284.95001220703125,303.8275451660156,294.6749267578125,304.12091064453125,303.9208068847656,283.16339111328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384119801223,0.0035692108795046,0.0035692013334482,-0.0248251557350158,1.0,1.0,0.0,-0.1407267600297927,410.0,297.5989990234375,0.0,19.919506072998047,1.0,283.1499938964844,283.1859436035156,295.9945373535156,296.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,9849.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0904455184936523,2.090453147888184,2.9158900360926054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,122.90995025634766,0.0,279.6290283203125,1895.4371337890625,0.0,0.0,0.5218455195426941,1.0,0.0,3.0,1.0,0.0
17945820,303.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.3787919580936432,1.0,0.0006699648802168,303.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.3787919580936432,1.0,0.0007055052556097,303.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.3787919580936432,1.0,0.0005210837698541,303.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.3787919580936432,1.0,0.0007055052556097,302.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.3787919580936432,1.0,0.00334661337547,285.6025390625,284.95001220703125,303.8081359863281,294.675537109375,304.1021728515625,303.9030456542969,283.1554260253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384031325578,0.0035692062228918,0.003569196909666,-0.0245774798095226,1.0,1.0,0.0,-0.1386492997407913,410.0,258.6313781738281,0.0,19.919490814208984,1.0,283.1499938964844,283.17822265625,295.9244689941406,295.98394775390625,293.1499938964844,293.1499938964844,283.1499938964844,11382.857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2472407817840576,2.2472496032714844,3.369710555034544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,103.42745971679688,0.0,347.3879089355469,1895.4371337890625,0.0,0.0,0.5571678876876831,1.0,0.0,3.0,1.0,0.0
17945880,303.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.3787920176982879,1.0,0.0006699644727632,303.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.3787920176982879,1.0,0.0007055048481561,303.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.3787920176982879,1.0,0.0005210834788158,303.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.3787920176982879,1.0,0.0007055048481561,302.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.3787920176982879,1.0,0.0033466112799942,285.5799255371094,284.95001220703125,303.7887268066406,294.6762390136719,304.0834045410156,303.8851623535156,283.1524963378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383956819772,0.0035692024976015,0.0035691931843757,-0.0243742018938064,1.0,1.0,0.0,-0.1369442641735077,410.0,243.59030151367188,0.0,19.919479370117188,1.0,283.1499938964844,283.1748352050781,295.8564147949219,295.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,12687.8408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.372563362121582,2.372573137283325,3.756030082513462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.86893463134766,0.0,408.8081359863281,1895.4371337890625,0.0,0.0,0.5903449058532715,1.0,0.0,3.0,1.0,0.0
17945940,303.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.3787920475006103,1.0,0.0006699642399325,303.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.3787920475006103,1.0,0.0007055046153254,303.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.3787920475006103,1.0,0.0005210833041928,303.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.3787920475006103,1.0,0.0007055046153254,302.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.3787920475006103,1.0,0.003346610115841,285.55194091796875,284.95001220703125,303.76934814453125,294.67706298828125,304.0645751953125,303.8671875,283.1513977050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383896283805,0.0035691994708031,0.003569190390408,-0.0242153499275445,1.0,1.0,0.0,-0.1356118768453598,410.0,238.047119140625,0.0,19.91947364807129,1.0,283.1499938964844,283.17291259765625,295.7921447753906,295.84490966796875,293.1499938964844,293.1499938964844,283.1499938964844,14104.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.501494169235229,2.501504898071289,4.17534465668723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.99723815917967,0.0,479.1424255371094,1895.4371337890625,0.0,0.0,0.6188784241676331,1.0,0.0,3.0,1.0,0.0
17946000,303.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.3787920475006103,1.0,0.0006699641817249,303.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.3787920475006103,1.0,0.0007055045571178,303.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.3787920475006103,1.0,0.0005210832459852,303.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.3787920475006103,1.0,0.0007055045571178,302.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.3787920475006103,1.0,0.0033466098830103,285.5192565917969,284.95001220703125,303.75,294.677978515625,304.0457458496094,303.8490600585937,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383854374289,0.0035691973753273,0.0035691882949322,-0.02410121075809,1.0,1.0,0.0,-0.1346545219421386,410.0,235.70968627929688,0.0,19.91947364807129,1.0,283.1499938964844,283.1717529296875,295.73199462890625,295.7821655273437,293.1499938964844,293.1499938964844,283.1499938964844,15256.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6016669273376465,2.6016786098480225,4.516445528679469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.67079162597656,0.0,539.04052734375,1895.4371337890625,0.0,0.0,0.6459530591964722,1.0,0.0,3.0,1.0,0.0
17946060,303.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.3787919878959656,1.0,0.0006699645891785,303.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.3787919878959656,1.0,0.0007055049645714,304.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.3787919878959656,1.0,0.0005210835370235,303.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.3787919878959656,1.0,0.0007055049645714,302.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.3787919878959656,1.0,0.0033466117456555,285.4825134277344,284.95001220703125,303.7306213378906,294.67901611328125,304.02685546875,303.830810546875,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383835747838,0.0035691964440047,0.0035691873636096,-0.0240481756627559,1.0,1.0,0.0,-0.1342096626758575,410.0,234.8666839599609,0.0,19.91948509216309,1.0,283.1499938964844,283.1708068847656,295.67596435546875,295.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,16527.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7078542709350586,2.707866907119751,4.892647211818257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.09939575195312,0.0,607.774169921875,1895.4371337890625,0.0,0.0,0.6689735651016235,1.0,0.0,3.0,1.0,0.0
17946120,303.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.378791868686676,1.0,0.0006699652294628,303.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.378791868686676,1.0,0.0007055056048557,304.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.378791868686676,1.0,0.0005210840608924,303.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.378791868686676,1.0,0.0007055056048557,302.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.378791868686676,1.0,0.0033466150052845,285.4422912597656,284.95001220703125,303.7111511230469,294.6802673339844,304.0079345703125,303.8123779296875,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383845061063,0.003569196909666,0.0035691875964403,-0.0240709334611892,1.0,1.0,0.0,-0.1344005018472671,410.0,234.3207244873047,0.0,19.919506072998047,1.0,283.1499938964844,283.1701354980469,295.62384033203125,295.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17521.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7880747318267822,2.788088321685791,5.186832368053729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.66360473632812,0.0,663.4066162109375,1895.4371337890625,0.0,0.0,0.6912226676940918,1.0,0.0,3.0,1.0,0.0
17946180,303.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.3787916898727417,1.0,0.0006699661025777,303.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.3787916898727417,1.0,0.0007055065361782,304.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.3787916898727417,1.0,0.0005210847593843,303.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.3787916898727417,1.0,0.0007055065361782,302.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.3787916898727417,1.0,0.0033466194290667,285.3990783691406,284.95001220703125,303.6916198730469,294.6817321777344,303.9889831542969,303.793701171875,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383882313966,0.0035691985394805,0.0035691894590854,-0.0241673439741134,1.0,1.0,0.0,-0.1352091133594513,410.0,234.1664276123047,0.0,19.919532775878903,1.0,283.1499938964844,283.16949462890625,295.5754089355469,295.619140625,293.1499938964844,293.1499938964844,283.1499938964844,18651.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8766415119171143,2.8766558170318604,5.52159860944812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.4484634399414,0.0,728.6582641601562,1895.4371337890625,0.0,0.0,0.7099773287773132,1.0,0.0,3.0,1.0,0.0
17946240,303.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.378791481256485,1.0,0.0006699672085233,303.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.378791481256485,1.0,0.0007055077585391,304.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.378791481256485,1.0,0.0005210856324993,303.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.378791481256485,1.0,0.0007055077585391,302.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.378791481256485,1.0,0.0033466250170022,285.3533935546875,284.95001220703125,303.6720275878906,294.683349609375,303.9700012207031,303.7747802734375,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383942849934,0.0035692017991095,0.0035691924858838,-0.0243361704051494,1.0,1.0,0.0,-0.1366250962018966,410.0,233.9330902099609,0.0,19.919567108154297,1.0,283.1499938964844,283.1690368652344,295.53045654296875,295.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,19504.576171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9416582584381104,2.9416732788085938,5.774013516202103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.18827056884766,0.0,779.1900634765625,1895.4371337890625,0.0,0.0,0.728563129901886,1.0,0.0,3.0,1.0,0.0
17946300,303.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.3787912130355835,1.0,0.0006699686055071,303.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.3787912130355835,1.0,0.000705509155523,304.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.3787912130355835,1.0,0.0005210866802372,303.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.3787912130355835,1.0,0.000705509155523,302.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.3787912130355835,1.0,0.0033466317690908,285.3056030273437,284.95001220703125,303.6523742675781,294.6851501464844,303.95098876953125,303.75555419921875,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384031325578,0.0035692062228918,0.003569196909666,-0.0245769750326871,1.0,1.0,0.0,-0.1386448442935943,410.0,233.9208526611328,0.0,19.91960906982422,1.0,283.1499938964844,283.1685485839844,295.4887084960937,295.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,20516.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.017006158828736,3.017021656036377,6.073593112887465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.06430053710938,0.0,840.611572265625,1895.4371337890625,0.0,0.0,0.7441241145133972,1.0,0.0,3.0,1.0,0.0
17946360,303.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.3787909150123596,1.0,0.0006699702353216,303.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.3787909150123596,1.0,0.0007055109017528,304.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.3787909150123596,1.0,0.0005210879608057,303.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.3787909150123596,1.0,0.0007055109017528,302.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.3787909150123596,1.0,0.0033466399181634,285.2561340332031,284.95001220703125,303.6326599121094,294.6871337890625,303.9319152832031,303.73602294921875,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713841477409,0.0035692120436578,0.0035692024976015,-0.0248900763690471,1.0,1.0,0.0,-0.141271024942398,410.0,233.7843017578125,0.0,19.919660568237305,1.0,283.1499938964844,283.168212890625,295.4499816894531,295.488525390625,293.1499938964844,293.1499938964844,283.1499938964844,21254.33984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0707736015319824,3.0707898139953613,6.292003149610537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.8731689453125,0.0,886.3602294921875,1895.4371337890625,0.0,0.0,0.7600005269050598,1.0,0.0,3.0,1.0,0.0
17946420,303.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.3787905871868133,1.0,0.0006699720979668,303.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.3787905871868133,1.0,0.0007055128808133,304.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.3787905871868133,1.0,0.0005210894159972,303.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.3787905871868133,1.0,0.0007055128808133,302.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.3787905871868133,1.0,0.0033466494642198,285.205322265625,284.95001220703125,303.6128845214844,294.68927001953125,303.91278076171875,303.7161560058594,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384287439286,0.0035692192614078,0.0035692094825208,-0.025276469066739,1.0,1.0,0.0,-0.1445120126008987,410.0,233.82676696777344,0.0,19.91971778869629,1.0,283.1499938964844,283.1678466796875,295.4140625,295.4511413574219,293.1499938964844,293.1499938964844,283.1499938964844,22172.794921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1364200115203857,3.136436939239502,6.563896590705554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.7930679321289,0.0,944.4295043945312,1895.4371337890625,0.0,0.0,0.773220419883728,1.0,0.0,3.0,1.0,0.0
17946480,303.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.3787901699542999,1.0,0.0006699742516502,303.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.3787901699542999,1.0,0.0007055151509121,304.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.3787901699542999,1.0,0.0005210911040194,303.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.3787901699542999,1.0,0.0007055151509121,302.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.3787901699542999,1.0,0.0033466601744294,285.1534729003906,284.95001220703125,303.59307861328125,294.6915283203125,303.8936462402344,303.6959533691406,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138445507735,0.003569227643311,0.0035692178644239,-0.0257377922534942,1.0,1.0,0.0,-0.148381620645523,410.0,233.7409820556641,0.0,19.919782638549805,1.0,283.1499938964844,283.1675720214844,295.3807983398437,295.4164428710937,293.1499938964844,293.1499938964844,283.1499938964844,22822.2109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1820194721221924,3.182036876678467,6.756145580766315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.6429672241211,0.0,986.223876953125,1895.4371337890625,0.0,0.0,0.7871318459510803,1.0,0.0,3.0,1.0,0.0
17946540,303.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.3787897229194641,1.0,0.0006699767545796,303.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.3787897229194641,1.0,0.0007055177702568,304.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.3787897229194641,1.0,0.0005210930248722,303.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.3787897229194641,1.0,0.0007055177702568,302.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.3787897229194641,1.0,0.0033466725144535,285.10089111328125,284.95001220703125,303.5731811523437,294.6939697265625,303.8744506835937,303.6753845214844,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384655311703,0.0035692376550287,0.003569227643311,-0.0262762624770402,1.0,1.0,0.0,-0.1528985053300857,410.0,233.81532287597656,0.0,19.91985893249512,1.0,283.1499938964844,283.1672668457031,295.3499755859375,295.38433837890625,293.1499938964844,293.1499938964844,283.1499938964844,23670.71875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2406318187713623,3.240649938583374,7.007332101238717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.59407806396484,0.0,1041.732421875,1895.4371337890625,0.0,0.0,0.7986546158790588,1.0,0.0,3.0,1.0,0.0
17946600,303.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.3787892162799835,1.0,0.0006699794903397,303.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.3787892162799835,1.0,0.0007055206806398,304.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.3787892162799835,1.0,0.0005210951785556,303.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.3787892162799835,1.0,0.0007055206806398,302.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.3787892162799835,1.0,0.0033466862514615,285.0478210449219,284.95001220703125,303.5532531738281,294.696533203125,303.8551940917969,303.65447998046875,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384883485734,0.0035692490637302,0.0035692390520125,-0.0268946327269077,1.0,1.0,0.0,-0.158085823059082,410.0,233.76377868652344,0.0,19.91994285583496,1.0,283.1499938964844,283.16705322265625,295.3214111328125,295.3545837402344,293.1499938964844,293.1499938964844,283.1499938964844,24254.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.28033447265625,3.28035306930542,7.180084935498598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.47506713867188,0.0,1080.491943359375,1895.4371337890625,0.0,0.0,0.8111478090286255,1.0,0.0,3.0,1.0,0.0
17946660,303.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.3787886500358581,1.0,0.0006699825753457,303.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.3787886500358581,1.0,0.0007055239402689,304.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.3787886500358581,1.0,0.0005210975650697,303.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.3787886500358581,1.0,0.0007055239402689,302.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.3787886500358581,1.0,0.0033467016182839,284.9944763183594,284.95001220703125,303.53326416015625,294.69921875,303.8359069824219,303.6332092285156,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385139599442,0.0035692621022462,0.0035692516248673,-0.0275961309671401,1.0,1.0,0.0,-0.1639707386493683,410.0,233.8584442138672,0.0,19.920034408569336,1.0,283.1499938964844,283.1667785644531,295.2950439453125,295.3270568847656,293.1499938964844,293.1499938964844,283.1499938964844,25052.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3338663578033447,3.333885669708252,7.416341532007209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.44808959960938,0.0,1134.2578125,1895.4371337890625,0.0,0.0,0.8214447498321533,1.0,0.0,3.0,1.0,0.0
17946720,303.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.3787880539894104,1.0,0.0006699860095977,303.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.3787880539894104,1.0,0.0007055274909362,304.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.3787880539894104,1.0,0.0005211001844145,303.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.3787880539894104,1.0,0.0007055274909362,302.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.3787880539894104,1.0,0.0033467186149209,284.9410705566406,284.95001220703125,303.51324462890625,294.7019958496094,303.81658935546875,303.611572265625,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138542830944,0.0035692767705768,0.0035692660603672,-0.0283843874931335,0.98708575963974,0.98708575963974,0.0,-0.1705838292837143,410.0,233.80471801757807,0.0,19.920137405395508,1.0,283.1499938964844,283.1665954589844,295.2706604003906,295.3016052246094,293.1499938964844,293.1499938964844,283.1499938964844,25729.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3675692081451416,3.367588758468628,7.56704594095936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.32817840576172,0.0,1170.169677734375,1895.4371337890625,0.0,0.0,0.8324532508850098,1.0,0.0,3.0,1.0,0.0
17946780,303.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.3787873685359955,1.0,0.000669989734888,303.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.3787873685359955,1.0,0.0007055314490571,304.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.3787873685359955,1.0,0.0005211031530052,303.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.3787873685359955,1.0,0.0007055314490571,302.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.3787873685359955,1.0,0.0033467374742031,284.88775634765625,284.95001220703125,303.4931945800781,294.7049255371094,303.7972106933594,303.589599609375,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385749615728,0.0035692930687218,0.0035692818928509,-0.0292633455246686,0.9396902918815612,0.9396902918815612,0.0,-0.1779583245515823,410.0,233.6770477294922,0.0,19.92025184631348,1.0,283.1499938964844,283.16650390625,295.2481384277344,295.278076171875,293.1499938964844,293.1499938964844,283.1499938964844,27747.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3862011432647705,3.386221408843994,7.651011060261226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.15341186523438,0.0,1201.7197265625,1895.4371337890625,0.0,0.0,0.8354732394218445,1.0,0.0,3.0,1.0,0.0
17946840,303.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.3787865936756134,1.0,0.000669993867632,303.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.3787865936756134,1.0,0.0007055358146317,304.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.3787865936756134,1.0,0.0005211063544265,303.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.3787865936756134,1.0,0.0007055358146317,302.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.3787865936756134,1.0,0.0033467579632997,284.8347473144531,284.95001220703125,303.4730834960937,294.7079467773437,303.7778015136719,303.5672912597656,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138610817492,0.003569311229512,0.0035692995879799,-0.0302371568977832,0.8747506737709045,0.8747506737709045,0.0,-0.1861292272806167,410.0,233.22247314453125,0.0,19.92037582397461,1.0,283.1499938964844,283.16668701171875,295.2273254394531,295.2563171386719,293.1499938964844,293.1499938964844,283.1499938964844,30601.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.337468385696411,3.337488412857056,7.432375355165277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.7829818725586,0.0,1175.534912109375,1895.4371337890625,0.0,0.0,0.8234373927116394,1.0,0.0,3.0,1.0,0.0
17946900,303.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.3787857890129089,1.0,0.0006699983496218,303.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.3787857890129089,1.0,0.0007055405294522,304.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.3787857890129089,1.0,0.0005211098468862,303.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.3787857890129089,1.0,0.0007055405294522,302.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.3787857890129089,1.0,0.0033467805478721,284.7821655273437,284.95001220703125,303.45294189453125,294.7110595703125,303.7583312988281,303.5447082519531,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386499330401,0.0035693310201168,0.0035693191457539,-0.03131003677845,0.7924925088882446,0.7924925088882446,0.0,-0.1951321065425872,410.0,232.18453979492188,0.0,19.92051124572754,1.0,283.1499938964844,283.1674194335937,295.20806884765625,295.23614501953125,293.1499938964844,293.1499938964844,283.1499938964844,34904.859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1688802242279053,3.168899774551392,6.700465746689588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.02886199951172,0.0,1053.766845703125,1895.4371337890625,0.0,0.0,0.7916220426559448,1.0,0.0,3.0,1.0,0.0
17946960,303.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.3787848949432373,1.0,0.0006700032390654,303.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.3787848949432373,1.0,0.000705545709934,304.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.3787848949432373,1.0,0.0005211136303842,303.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.3787848949432373,1.0,0.000705545709934,302.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.3787848949432373,1.0,0.0033468049950897,284.7301025390625,284.95001220703125,303.4327697753906,294.7142944335937,303.73883056640625,303.5218200683594,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386932395398,0.0035693529061973,0.0035693405661731,-0.0324860922992229,0.6931458711624146,0.6931458711624146,0.0,-0.2050016820430755,410.0,230.15419006347656,0.0,19.9206600189209,1.0,283.1499938964844,283.1691589355469,295.1902160644531,295.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,42225.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8394346237182617,2.839452743530273,5.379687877393735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.58576965332031,0.0,840.7484741210938,1895.4371337890625,0.0,0.0,0.7241183519363403,1.0,0.0,3.0,1.0,0.0
17947020,303.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.3787839412689209,1.0,0.0006700085359625,303.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.3787839412689209,1.0,0.0007055512396618,304.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.3787839412689209,1.0,0.0005211177631281,303.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.3787839412689209,1.0,0.0007055512396618,302.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.3787839412689209,1.0,0.0033468313049525,284.6787109375,284.95001220703125,303.4125671386719,294.7175598144531,303.71929931640625,303.4986877441406,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387402713298,0.0035693766549229,0.0035693638492375,-0.0337690934538841,0.576995313167572,0.576995313167572,0.0,-0.21576988697052,410.0,225.34228515625,0.0,19.920818328857425,1.0,283.1499938964844,283.1732177734375,295.1734619140625,295.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,50456.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.253321886062622,2.253337383270264,3.387971787560673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,83.26313018798828,0.0,530.4144287109375,1895.4371337890625,0.0,0.0,0.6192732453346252,1.0,0.0,3.0,1.0,0.0
17947080,303.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.3787828981876373,1.0,0.0006700142403133,303.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.3787828981876373,1.0,0.0007055572350509,303.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.3787828981876373,1.0,0.0005211221869103,303.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.3787828981876373,1.0,0.0007055572350509,302.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.3787828981876373,1.0,0.0033468599431216,284.6280517578125,284.95001220703125,303.392333984375,294.720947265625,303.69970703125,303.475341796875,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387914940714,0.0035694024991244,0.003569388994947,-0.0351622141897678,0.4443316757678985,0.4443316757678985,0.0,-0.2274637371301651,410.0,215.4016876220703,0.0,19.92098999023437,1.0,283.1499938964844,283.1820678710937,295.1573486328125,295.18212890625,293.1499938964844,293.1499938964844,283.1499938964844,54030.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5037535429000854,1.5037660598754885,1.5088522786754768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.55814361572266,0.0,254.9270172119141,1895.4371337890625,0.0,0.0,0.4968377649784088,1.0,0.0,3.0,1.0,0.0
17947140,303.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.378781795501709,1.0,0.0006700203521177,303.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.378781795501709,1.0,0.0007055636961013,303.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.378781795501709,1.0,0.0005211269017308,303.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.378781795501709,1.0,0.0007055636961013,302.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.378781795501709,1.0,0.0033468902111053,284.5782165527344,284.95001220703125,303.3720703125,294.724365234375,303.6800842285156,303.4518127441406,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388469077646,0.0035694304388016,0.003569416468963,-0.036667700856924,0.2954695522785187,0.2954695522785187,0.0,-0.240102469921112,410.0,197.77993774414065,0.0,19.92117500305176,1.0,283.1499938964844,283.19927978515625,295.14117431640625,295.1641540527344,293.1499938964844,293.1499938964844,283.1499938964844,49181.45703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8370645642280579,0.8370742797851562,4.67532075276722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.23082733154297,0.0,99.82488250732422,1895.4371337890625,0.0,0.0,0.4004367291927337,1.0,0.0,3.0,1.0,0.0
17947200,303.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.3787806332111358,1.0,0.000670026813168,303.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.3787806332111358,1.0,0.0007055705063976,303.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.3787806332111358,1.0,0.0005211319657973,303.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.3787806332111358,1.0,0.0007055705063976,302.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.3787806332111358,1.0,0.0033469228073954,284.529296875,284.95001220703125,303.3517761230469,294.7278747558594,303.660400390625,303.4281616210937,283.1510925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389065124094,0.0035694604739546,0.0035694458056241,-0.0382864773273468,0.1307455152273178,0.1307455152273178,0.0,-0.2536944150924682,410.0,172.15318298339844,0.0,19.921369552612305,1.0,283.1499938964844,283.2267761230469,295.1241455078125,295.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,41456.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.413873553276062,0.4206717908382416,1.1429541757479456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,50.5684928894043,0.0,38.07802963256836,1895.4371337890625,0.0,0.0,0.336490124464035,1.0,0.0,3.0,1.0,0.0
17947260,303.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.3787793815135956,1.0,0.000670033681672,303.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.3787793815135956,1.0,0.0007055777823552,303.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.3787793815135956,1.0,0.0005211373209021,303.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.3787793815135956,1.0,0.0007055777823552,302.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.3787793815135956,1.0,0.0033469570335,284.4813232421875,284.95001220703125,303.3314514160156,294.7314147949219,303.64068603515625,303.4044189453125,283.15155029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389698423445,0.0035694926045835,0.003569477237761,-0.0400177128612995,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2682330906391144,410.0,149.72604370117188,0.0,19.92157745361328,1.0,283.1499938964844,283.2638854980469,295.1063232421875,295.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,33765.765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1895353496074676,0.3876703083515167,3.7773433270160695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.37709426879883,0.0,27.89612579345703,1895.4371337890625,0.0,0.0,0.3052940964698791,1.0,0.0,3.0,1.0,0.0
17947320,303.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.3787780702114105,1.0,0.0006700409576296,303.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.3787780702114105,1.0,0.0007055853493511,303.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.3787780702114105,1.0,0.0005211429670453,303.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.3787780702114105,1.0,0.0007055853493511,302.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.3787780702114105,1.0,0.0033469931222498,284.4343566894531,284.95001220703125,303.3111267089844,294.7350158691406,303.6209411621094,303.3806457519531,283.15240478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390373632311,0.0035695268306881,0.0035695107653737,-0.0418583005666732,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2836931049823761,410.0,129.1356964111328,0.0,19.92179298400879,1.0,283.14947509765625,283.2747802734375,295.08563232421875,295.0998840332031,293.1499938964844,293.1499938964844,283.1499938964844,29671.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.571518002194352e-05,0.3769130408763885,8.66895260003692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.8140766620635984,0.0,23.31569099426269,1895.4371337890625,0.0,0.0,0.2822692692279815,1.0,0.0,3.0,1.0,0.0
17947380,303.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.3787767291069031,1.0,0.0006700484664179,303.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.3787767291069031,1.0,0.000705593265593,303.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.3787767291069031,1.0,0.0005211487878113,303.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.3787767291069031,1.0,0.000705593265593,302.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.3787767291069031,1.0,0.0033470308408141,284.3884582519531,284.95001220703125,303.2908020019531,294.7386474609375,303.6011657714844,303.3568725585937,283.1537780761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391090750694,0.0035695629194378,0.0035695461556315,-0.0438023172318935,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3000253736972809,410.0,128.30227661132812,0.0,19.922019958496094,1.0,283.1492919921875,283.2747802734375,295.0624389648437,295.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,26458.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3505519493483007e-05,0.4170910716056824,4.457342698063749e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.026768309995532,0.0,23.15012550354004,1895.4371337890625,0.0,0.0,0.2730430364608764,1.0,0.0,3.0,1.0,0.0
17947440,303.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193786621094,0.3787752985954284,1.0,0.0006700562080368,303.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193786621094,0.3787752985954284,1.0,0.0007056014728732,303.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193786621094,0.3787752985954284,1.0,0.0005211548414081,303.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193786621094,0.3787752985954284,1.0,0.0007056014728732,302.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193786621094,0.3787752985954284,1.0,0.0033470694907009,284.3436279296875,284.95001220703125,303.2704162597656,294.7423095703125,303.5813293457031,303.3331604003906,283.15576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391840465366,0.0035696006380021,0.0035695831757038,-0.0458404384553432,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3171522915363312,410.0,128.12860107421875,0.0,19.92225456237793,1.0,283.1491394042969,283.2747802734375,295.0406494140625,295.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,24967.458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2173866454977546e-05,0.445473313331604,4.2048222542723224e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0197565965354442,0.0,23.443817138671875,1895.4371337890625,0.0,0.0,0.2648822963237762,1.0,0.0,3.0,1.0,0.0
