time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947500,303.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.3787738680839538,1.0,0.0006700641242787,303.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.3787738680839538,1.0,0.0007056097965687,303.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.3787738680839538,1.0,0.0005211610114201,303.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.3787738680839538,1.0,0.0007056097965687,302.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.3787738680839538,1.0,0.0033471090719103,284.2999267578125,284.95001220703125,303.25006103515625,294.7460021972656,303.5614929199219,303.3095092773437,283.1584167480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392618119716,0.0035696399863809,0.0035696218255907,-0.0479593724012374,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3349629342556,410.0,128.18194580078125,0.0,19.92249298095703,1.0,283.1490173339844,283.2747802734375,295.0206298828125,295.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,23518.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.088650398945901e-05,0.4613997638225555,3.960700040508969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0221305843442678,0.0,22.95978546142578,1895.4371337890625,0.0,0.0,0.2617230415344238,1.0,0.0,3.0,1.0,0.0
17947560,303.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.3787724375724792,1.0,0.0006700721569359,303.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.3787724375724792,1.0,0.0007056182366795,303.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.3787724375724792,1.0,0.0005211672396399,303.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.3787724375724792,1.0,0.0007056182366795,302.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.3787724375724792,1.0,0.003347149118781,284.25738525390625,284.95001220703125,303.22967529296875,294.74969482421875,303.5415954589844,303.2859802246094,283.16180419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139341905713,0.0035696804989129,0.0035696614068001,-0.0501413568854332,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3533087372779846,410.0,128.29571533203125,0.0,19.92273330688477,1.0,283.14892578125,283.2747802734375,295.002197265625,295.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,22930.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.036491787293926e-05,0.4742175936698913,3.861791799970177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0256219450384378,0.0,23.06816291809082,1895.4371337890625,0.0,0.0,0.2567069232463836,1.0,0.0,3.0,1.0,0.0
17947620,303.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.405517578125,0.3787710070610046,1.0,0.0006700800731778,303.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.405517578125,0.3787710070610046,1.0,0.000705626560375,303.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.405517578125,0.3787710070610046,1.0,0.0005211734096519,303.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.405517578125,0.3787710070610046,1.0,0.000705626560375,302.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.405517578125,0.3787710070610046,1.0,0.0033471886999905,284.2159729003906,284.95001220703125,303.20928955078125,294.75341796875,303.5216979980469,303.2626342773437,283.1660461425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394238620996,0.0035697219427675,0.0035697019193321,-0.0523638166487216,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.372000515460968,410.0,128.40557861328125,0.0,19.922971725463867,1.0,283.1488037109375,283.2748107910156,294.9852600097656,294.9941711425781,293.1499938964844,293.1499938964844,283.1499938964844,21964.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9506898752297275e-05,0.4797417223453522,3.6990861220463633e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0283201932907104,0.0,22.405214309692383,1895.4371337890625,0.0,0.0,0.2550531923770904,1.0,0.0,3.0,1.0,0.0
17947680,303.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.3787696063518524,1.0,0.0006700878147967,303.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.3787696063518524,1.0,0.0007056347676552,303.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.3787696063518524,1.0,0.000521179405041,303.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.3787696063518524,1.0,0.0007056347676552,302.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.3787696063518524,1.0,0.0033472273498773,284.17578125,284.95001220703125,303.1889038085937,294.75714111328125,303.5017395019531,303.2394714355469,283.171142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395062841475,0.003569763386622,0.0035697426646947,-0.0545992143452167,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.390807181596756,410.0,128.4890899658203,0.0,19.92320442199707,1.0,283.1487121582031,283.2748107910156,294.9697570800781,294.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,21621.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9201988834538497e-05,0.4860146045684814,3.641265891238257e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0313719883561134,0.0,22.37759017944336,1895.4371337890625,0.0,0.0,0.2507749199867248,1.0,0.0,3.0,1.0,0.0
17947740,303.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.3787682652473449,1.0,0.0006700952653773,303.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.3787682652473449,1.0,0.0007056425674818,303.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.3787682652473449,1.0,0.0005211851675994,303.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.3787682652473449,1.0,0.0007056425674818,302.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.3787682652473449,1.0,0.0033472643699496,284.13677978515625,284.95001220703125,303.16851806640625,294.7608642578125,303.4817810058594,303.2165222167969,283.1771850585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395877748727,0.0035698045976459,0.0035697829443961,-0.0568154193460941,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4094586074352264,410.0,128.53907775878906,0.0,19.92342567443848,1.0,283.14862060546875,283.2748107910156,294.9555358886719,294.9630432128906,293.1499938964844,293.1499938964844,283.1499938964844,20788.396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8462204025127e-05,0.486992746591568,3.500980972140355e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.033479243516922,0.0,21.59444999694824,1895.4371337890625,0.0,0.0,0.2493848353624344,1.0,0.0,3.0,1.0,0.0
17947800,303.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.3787670135498047,1.0,0.0006701021920889,303.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.3787670135498047,1.0,0.0007056498434394,303.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.3787670135498047,1.0,0.0005211905809119,303.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.3787670135498047,1.0,0.0007056498434394,302.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.3787670135498047,1.0,0.0033472990617156,284.0989990234375,284.95001220703125,303.14813232421875,294.7645874023437,303.4617614746094,303.1937866210937,283.1842346191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396674029529,0.0035698448773473,0.0035698222927749,-0.0589765906333923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4276531338691711,410.0,128.55592346191406,0.0,19.92363548278809,1.0,283.1485290527344,283.2748413085937,294.9425354003906,294.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,20504.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8210073903901502e-05,0.4905277192592621,3.453169553687546e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0360801145434379,0.0,21.478090286254883,1895.4371337890625,0.0,0.0,0.2452020496129989,1.0,0.0,3.0,1.0,0.0
17947860,303.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630615234375,0.3787658810615539,1.0,0.0006701084785163,303.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630615234375,0.3787658810615539,1.0,0.0007056564791128,303.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630615234375,0.3787658810615539,1.0,0.0005211954703554,303.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630615234375,0.3787658810615539,1.0,0.0007056564791128,302.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630615234375,0.3787658810615539,1.0,0.0033473307266831,284.0624389648437,284.95001220703125,303.12774658203125,294.7682800292969,303.4417419433594,303.1712951660156,283.1922912597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397433057427,0.0035698832944035,0.0035698600113391,-0.0610450059175491,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4450728297233581,410.0,128.5408935546875,0.0,19.92382431030273,1.0,283.1484680175781,283.2748413085937,294.9306945800781,294.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,19707.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.750207411532756e-05,0.4895170927047729,3.3189117144664937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0376136153936386,0.0,20.63035011291504,1895.4371337890625,0.0,0.0,0.2437661290168762,1.0,0.0,3.0,1.0,0.0
17947920,303.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.3787648975849151,1.0,0.0006701140664517,303.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.3787648975849151,1.0,0.0007056623580865,303.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.3787648975849151,1.0,0.00052119983593,303.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.3787648975849151,1.0,0.0007056623580865,302.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2293395996094,0.3787648975849151,1.0,0.0033473584335297,284.0271301269531,284.95001220703125,303.1073608398437,294.7719421386719,303.42169189453125,303.1490478515625,283.201416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398150175809,0.0035699193831533,0.003569895401597,-0.0629841014742851,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4614089131355285,410.0,128.49708557128906,0.0,19.923992156982425,1.0,283.1483764648437,283.2748413085937,294.9198913574219,294.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,19433.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7258933439734392e-05,0.4919402599334717,3.272804932879375e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0397786423563957,0.0,20.464921951293945,1895.4371337890625,0.0,0.0,0.2395353317260742,1.0,0.0,3.0,1.0,0.0
17947980,303.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.3787640035152435,1.0,0.0006701188976876,303.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.3787640035152435,1.0,0.0007056674803607,303.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.3787640035152435,1.0,0.0005212036194279,303.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.3787640035152435,1.0,0.0007056674803607,302.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.3787640035152435,1.0,0.0033473826479166,283.9930419921875,284.95001220703125,303.0870056152344,294.77557373046875,303.4016418457031,303.1270446777344,283.21160888671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398806758224,0.0035699526779353,0.0035699279978871,-0.064763031899929,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4764006435871124,410.0,128.42628479003906,0.0,19.92413711547852,1.0,283.1483154296875,283.2748718261719,294.9100646972656,294.9152526855469,293.1499938964844,293.1499938964844,283.1499938964844,18647.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6560483345529065e-05,0.490039974451065,3.14035825338746e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0407789871096611,0.0,19.58919715881348,1895.4371337890625,0.0,0.0,0.237991988658905,1.0,0.0,3.0,1.0,0.0
17948040,303.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.3787632882595062,1.0,0.0006701230304315,303.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.3787632882595062,1.0,0.0007056718459352,303.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.3787632882595062,1.0,0.0005212068208493,303.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.3787632882595062,1.0,0.0007056718459352,302.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1643371582031,0.3787632882595062,1.0,0.0033474033698439,283.960205078125,284.95001220703125,303.066650390625,294.7791748046875,303.3815612792969,303.1052551269531,283.222900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399393491446,0.0035699824802577,0.0035699571017175,-0.0663632676005363,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4898905158042907,410.0,128.33151245117188,0.0,19.92426109313965,1.0,283.1482238769531,283.2748718261719,294.9011535644531,294.9058532714844,293.1499938964844,293.1499938964844,283.1499938964844,18370.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6315134416799992e-05,0.492062509059906,3.0938326987112186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0425407886505126,0.0,19.398515701293945,1895.4371337890625,0.0,0.0,0.2366902381181717,1.0,0.0,3.0,1.0,0.0
17948100,303.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.3787626326084137,1.0,0.0006701266975142,303.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.3787626326084137,1.0,0.0007056756876409,303.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.3787626326084137,1.0,0.0005212096730247,303.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.3787626326084137,1.0,0.0007056756876409,302.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.3787626326084137,1.0,0.0033474215306341,283.9286193847656,284.95001220703125,303.0462951660156,294.7827453613281,303.3614501953125,303.0837097167969,283.2352600097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399919688701,0.0035700090229511,0.0035699831787496,-0.0677871033549308,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5018966794013977,410.0,128.2149658203125,0.0,19.92436981201172,1.0,283.1481628417969,283.2748718261719,294.8930969238281,294.8973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18207.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6170370145118795e-05,0.4940257668495178,3.0663812418049734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0444560460746288,0.0,19.317813873291016,1895.4371337890625,0.0,0.0,0.2359687238931656,1.0,0.0,3.0,1.0,0.0
17948160,303.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1027526855469,0.3787620067596435,1.0,0.0006701302481815,303.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1027526855469,0.3787620067596435,1.0,0.0007056794129312,303.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1027526855469,0.3787620067596435,1.0,0.0005212124087847,303.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1027526855469,0.3787620067596435,1.0,0.0007056794129312,302.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1027526855469,0.3787620067596435,1.0,0.003347439225763,283.8983154296875,284.95001220703125,303.0259704589844,294.7862548828125,303.3413391113281,303.0623474121094,283.2487487792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400394663214,0.0035700327716767,0.003570006461814,-0.0690670683979988,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5126925110816956,410.0,128.07809448242188,0.0,19.92447662353516,1.0,283.1481018066406,283.27490234375,294.88580322265625,294.8896484375,293.1499938964844,293.1499938964844,283.1499938964844,18113.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608637103345245e-05,0.4956660568714142,3.050452414537358e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.046444859355688,0.0,19.291717529296875,1895.4371337890625,0.0,0.0,0.2355817705392837,1.0,0.0,3.0,1.0,0.0
17948220,303.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.3787612915039062,1.0,0.0006701342063024,303.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.3787612915039062,1.0,0.0007056835456751,303.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.3787612915039062,1.0,0.0005212154937908,303.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.3787612915039062,1.0,0.0007056835456751,302.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.3787612915039062,1.0,0.0033474590163677,283.8692626953125,284.95001220703125,303.00567626953125,294.78973388671875,303.3211975097656,303.0411376953125,283.2633361816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400837041437,0.0035700553562492,0.0035700285807251,-0.0702728182077407,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5228646993637085,410.0,127.9225082397461,0.0,19.92459297180176,1.0,283.1480407714844,283.27490234375,294.8792724609375,294.8827209472656,293.1499938964844,293.1499938964844,283.1499938964844,18059.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6038506146287546e-05,0.4969483017921448,3.041376016050396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.04846166446805,0.0,19.29133033752441,1895.4371337890625,0.0,0.0,0.2353837192058563,1.0,0.0,3.0,1.0,0.0
17948280,303.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.3787606060504913,1.0,0.000670138048008,303.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.3787606060504913,1.0,0.0007056876202113,303.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.3787606060504913,1.0,0.0005212184623815,303.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.3787606060504913,1.0,0.0007056876202113,302.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04473876953125,0.3787606060504913,1.0,0.0033474783413112,283.8414611816406,284.95001220703125,302.9853820800781,294.7931213378906,303.3010559082031,303.0200500488281,283.2789611816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401270106434,0.003570077009499,0.0035700497683137,-0.0714450404047966,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5327563881874084,410.0,127.74910736083984,0.0,19.92470932006836,1.0,283.14794921875,283.2749328613281,294.8733825683594,294.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18028.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.60114486789098e-05,0.4979082942008972,3.036245029269108e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0504766702651977,0.0,19.300968170166016,1895.4371337890625,0.0,0.0,0.2352871149778366,1.0,0.0,3.0,1.0,0.0
17948340,303.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.3787599205970764,1.0,0.0006701417732983,303.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.3787599205970764,1.0,0.0007056915783323,303.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.3787599205970764,1.0,0.0005212213727645,303.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.3787599205970764,1.0,0.0007056915783323,302.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.3787599205970764,1.0,0.0033474969677627,283.81494140625,284.95001220703125,302.96514892578125,294.79644775390625,303.2809143066406,302.99908447265625,283.2956848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401689201593,0.0035700984299182,0.0035700707230716,-0.0725849792361259,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5423778295516968,410.0,127.56073760986328,0.0,19.924819946289062,1.0,283.1478881835937,283.2749328613281,294.8681335449219,294.87091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18012.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997349692042917e-05,0.4985899627208709,3.0335713867117586e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0524722263216972,0.0,19.31363677978516,1895.4371337890625,0.0,0.0,0.2352486699819564,1.0,0.0,3.0,1.0,0.0
17948400,303.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.3787592947483063,1.0,0.000670145440381,303.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.3787592947483063,1.0,0.0007056954200379,303.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.3787592947483063,1.0,0.0005212242249399,303.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.3787592947483063,1.0,0.0007056954200379,302.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.3787592947483063,1.0,0.0033475151285529,283.7896728515625,284.95001220703125,302.9449157714844,294.7997131347656,303.2607727050781,302.9781799316406,283.3134460449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402098983526,0.0035701191518455,0.0035700909793376,-0.07369264960289,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5517290234565735,410.0,127.35661315917967,0.0,19.924928665161133,1.0,283.1478271484375,283.27496337890625,294.86346435546875,294.8659362792969,293.1499938964844,293.1499938964844,283.1499938964844,18004.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5989906387403607e-05,0.4990713596343994,3.0321600265337256e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0544376820325851,0.0,19.325458526611328,1895.4371337890625,0.0,0.0,0.2352363318204879,1.0,0.0,3.0,1.0,0.0
17948460,303.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647216796875,0.3787586390972137,1.0,0.0006701489910483,303.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647216796875,0.3787586390972137,1.0,0.0007056991453282,303.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647216796875,0.3787586390972137,1.0,0.0005212269607,303.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647216796875,0.3787586390972137,1.0,0.0007056991453282,302.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647216796875,0.3787586390972137,1.0,0.0033475328236818,283.7657165527344,284.95001220703125,302.9247131347656,294.8028869628906,303.2406005859375,302.9573669433594,283.3322448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140249479562,0.0035701391752809,0.0035701105371117,-0.0747678279876709,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.560808002948761,410.0,127.1399383544922,0.0,19.925033569335938,1.0,283.14776611328125,283.27496337890625,294.8593444824219,294.8615417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986488506314345e-05,0.4993937015533447,3.0315119446851224e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.056364681571722,0.0,19.33517265319824,1895.4371337890625,0.0,0.0,0.2352373152971267,1.0,0.0,3.0,1.0,0.0
17948520,303.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.378758043050766,1.0,0.0006701523670926,303.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.378758043050766,1.0,0.0007057026959955,303.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.378758043050766,1.0,0.0005212296382524,303.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.378758043050766,1.0,0.0007057026959955,302.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399719238281,0.378758043050766,1.0,0.0033475498203188,283.7429504394531,284.95001220703125,302.904541015625,294.80596923828125,303.220458984375,302.9366149902344,283.35205078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402881294488,0.0035701585002243,0.0035701296292245,-0.0758099779486656,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5696099996566772,410.0,126.90909576416016,0.0,19.92513465881348,1.0,283.1476745605469,283.2749938964844,294.8556823730469,294.8576354980469,293.1499938964844,293.1499938964844,283.1499938964844,17999.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598496237420477e-05,0.4996138215065002,3.0312224627050693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0582534000277519,0.0,19.342735290527344,1895.4371337890625,0.0,0.0,0.2352427393198013,1.0,0.0,3.0,1.0,0.0
17948580,303.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161682128906,0.3787574768066406,1.0,0.0006701556267216,303.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161682128906,0.3787574768066406,1.0,0.0007057061884552,303.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161682128906,0.3787574768066406,1.0,0.0005212321993894,303.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161682128906,0.3787574768066406,1.0,0.0007057061884552,302.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161682128906,0.3787574768066406,1.0,0.0033475663512945,283.7214660644531,284.95001220703125,302.8843994140625,294.8089599609375,303.2002868652344,302.9159545898437,283.3728332519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403253823518,0.0035701773595064,0.0035701480228453,-0.0768183320760726,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.578128457069397,410.0,126.6668930053711,0.0,19.92523193359375,1.0,283.1476135253906,283.2749938964844,294.8525085449219,294.85418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17998.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984518540790305e-05,0.499756395816803,3.031138165986158e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.060100682079792,0.0,19.3482608795166,1895.4371337890625,0.0,0.0,0.2352494597434997,1.0,0.0,3.0,1.0,0.0
17948640,303.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.3787569105625152,1.0,0.000670158828143,303.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.3787569105625152,1.0,0.0007057095062918,303.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.3787569105625152,1.0,0.0005212346441112,303.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.3787569105625152,1.0,0.0007057095062918,302.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.3787569105625152,1.0,0.0033475819509476,283.70123291015625,284.95001220703125,302.86431884765625,294.8118591308594,303.1801452636719,302.89532470703125,283.3945617675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403612382709,0.0035701955202966,0.0035701659508049,-0.0777918249368667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.58635413646698,410.0,126.41300201416016,0.0,19.92532539367676,1.0,283.1475524902344,283.2750244140625,294.8497009277344,294.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984523997758515e-05,0.4998496174812317,3.0311392501883305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.061908159404993,0.0,19.35221672058105,1895.4371337890625,0.0,0.0,0.2352556139230728,1.0,0.0,3.0,1.0,0.0
17948700,303.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87158203125,0.3787563741207123,1.0,0.0006701617967337,303.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87158203125,0.3787563741207123,1.0,0.0007057126495055,303.921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87158203125,0.3787563741207123,1.0,0.0005212369724176,303.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87158203125,0.3787563741207123,1.0,0.0007057126495055,302.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87158203125,0.3787563741207123,1.0,0.0033475970849394,283.6822814941406,284.95001220703125,302.84423828125,294.81463623046875,303.1600036621094,302.8747863769531,283.417236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403961628675,0.0035702129825949,0.0035701829474419,-0.0787291303277015,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.594275712966919,410.0,126.14901733398438,0.0,19.9254150390625,1.0,283.1474914550781,283.2750244140625,294.8472900390625,294.8485717773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598472590558231e-05,0.4999080002307892,3.031177739365456e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0636753439903259,0.0,19.354923248291016,1895.4371337890625,0.0,0.0,0.2352606207132339,1.0,0.0,3.0,1.0,0.0
17948760,303.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.3787558674812317,1.0,0.0006701647071167,303.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.3787558674812317,1.0,0.0007057156763039,303.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.3787558674812317,1.0,0.0005212391843087,303.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.3787558674812317,1.0,0.0007057156763039,302.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.3787558674812317,1.0,0.0033476112876087,283.66455078125,284.95001220703125,302.8242492675781,294.8173217773437,303.1398620605469,302.85430908203125,283.4407958984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404292248189,0.0035702299792319,0.0035701994784176,-0.0796286314725875,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6018792986869812,410.0,125.87479400634766,0.0,19.925500869750977,1.0,283.1474304199219,283.2750549316406,294.8452453613281,294.8463439941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598496783117298e-05,0.4999446272850036,3.0312235469072413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.065404325723648,0.0,19.356752395629883,1895.4371337890625,0.0,0.0,0.2352644354104995,1.0,0.0,3.0,1.0,0.0
17948820,303.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787553608417511,1.0,0.0006701673846691,303.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787553608417511,1.0,0.0007057185284793,303.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787553608417511,1.0,0.0005212413379922,303.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787553608417511,1.0,0.0007057185284793,302.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309936523437,0.3787553608417511,1.0,0.0033476250246167,283.6480712890625,284.95001220703125,302.80426025390625,294.81988525390625,303.1197204589844,302.8338928222656,283.4652404785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404613554477,0.0035702460445463,0.0035702153109014,-0.0804884582757949,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6091489791870117,410.0,125.59095764160156,0.0,19.925580978393555,1.0,283.1473388671875,283.2750549316406,294.843505859375,294.84442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985189747880213e-05,0.4999672472476959,3.031265559741425e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0670965686440467,0.0,19.357967376708984,1895.4371337890625,0.0,0.0,0.2352672219276428,1.0,0.0,3.0,1.0,0.0
17948880,303.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8122253417969,0.3787549138069153,1.0,0.0006701699458062,303.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8122253417969,0.3787549138069153,1.0,0.0007057212642394,303.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8122253417969,0.3787549138069153,1.0,0.0005212433170527,303.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8122253417969,0.3787549138069153,1.0,0.0007057212642394,302.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8122253417969,0.3787549138069153,1.0,0.0033476378303021,283.6328125,284.95001220703125,302.78436279296875,294.82232666015625,303.0995788574219,302.8135681152344,283.4905090332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404916234314,0.0035702611785382,0.0035702302120625,-0.0813064649701118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6160663366317749,410.0,125.29779052734376,0.0,19.925657272338867,1.0,283.14727783203125,283.27508544921875,294.842041015625,294.84283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985371646820568e-05,0.4999812245368957,3.0312999831604015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0687541216611862,0.0,19.3587703704834,1895.4371337890625,0.0,0.0,0.2352692186832428,1.0,0.0,3.0,1.0,0.0
17948940,303.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.3787544667720794,1.0,0.000670172565151,303.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.3787544667720794,1.0,0.0007057239999994,303.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.3787544667720794,1.0,0.0005212452961131,303.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.3787544667720794,1.0,0.0007057239999994,302.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.3787544667720794,1.0,0.0033476506359875,283.6188049316406,284.95001220703125,302.7644958496094,294.8246459960937,303.0794982910156,302.7933044433594,283.5166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405204944312,0.0035702758468687,0.0035702444147318,-0.082086443901062,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6226633787155151,410.0,124.99639892578124,0.0,19.92573356628418,1.0,283.147216796875,283.2751159667969,294.8408508300781,294.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985509890015237e-05,0.49998939037323,3.0313262750630853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0703774392604827,0.0,19.359275817871094,1895.4371337890625,0.0,0.0,0.2352705597877502,1.0,0.0,3.0,1.0,0.0
17949000,303.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7777709960937,0.378753662109375,1.0,0.0006701769307255,303.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7777709960937,0.378753662109375,1.0,0.0007057285984046,303.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7777709960937,0.378753662109375,1.0,0.0005212487303651,303.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7777709960937,0.378753662109375,1.0,0.0007057285984046,302.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7777709960937,0.378753662109375,1.0,0.003347672522068,283.60601806640625,284.95001220703125,302.7446594238281,294.8268127441406,303.05938720703125,302.7731018066406,283.5434875488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.00714055262506,0.0035702921450138,0.0035702604800462,-0.0829597413539886,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6300509572029114,410.0,124.6861572265625,0.0,19.92586326599121,1.0,283.14715576171875,283.2751159667969,294.8398742675781,294.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985611753421836e-05,0.4999942481517792,3.031345519651646e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0719689205288887,0.0,19.35959815979004,1895.4371337890625,0.0,0.0,0.2352714836597442,1.0,0.0,3.0,1.0,0.0
17949060,303.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.3787530660629272,1.0,0.0006701803067699,303.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.3787530660629272,1.0,0.0007057321490719,303.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.3787530660629272,1.0,0.0005212513497099,303.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.3787530660629272,1.0,0.0007057321490719,302.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.3787530660629272,1.0,0.0033476892858743,283.5944519042969,284.95001220703125,302.72491455078125,294.828857421875,303.039306640625,302.7529602050781,283.5711364746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405875496566,0.0035703098401427,0.0035702777095139,-0.0839014425873756,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6380189657211304,410.0,124.36837005615234,0.0,19.92596244812012,1.0,283.1470947265625,283.275146484375,294.839111328125,294.8395080566406,293.1499938964844,293.1499938964844,283.1499938964844,17999.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985682694008574e-05,0.4999969601631164,3.031359072178802e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0735289081931114,0.0,19.35979652404785,1895.4371337890625,0.0,0.0,0.235272079706192,1.0,0.0,3.0,1.0,0.0
17949120,303.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474670410156,0.3787526190280914,1.0,0.0006701829261146,303.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474670410156,0.3787526190280914,1.0,0.000705734884832,303.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474670410156,0.3787526190280914,1.0,0.000521253386978,303.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474670410156,0.3787526190280914,1.0,0.000705734884832,302.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474670410156,0.3787526190280914,1.0,0.003347702557221,283.5841064453125,284.95001220703125,302.7052001953125,294.83074951171875,303.0192565917969,302.7328491210937,283.5994873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406210772693,0.003570326603949,0.0035702942404896,-0.084806889295578,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6456819176673889,410.0,124.04283142089844,0.0,19.926040649414062,1.0,283.1470031738281,283.2751770019531,294.8385314941406,294.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.4999985098838806,3.031368558947811e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0750598534941673,0.0,19.35991859436035,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
17949180,303.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.3787522912025451,1.0,0.0006701846723444,303.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.3787522912025451,1.0,0.0007057367474772,303.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.3787522912025451,1.0,0.0005212547839619,303.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.3787522912025451,1.0,0.0007057367474772,302.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.3787522912025451,1.0,0.0033477114047855,283.574951171875,284.95001220703125,302.6855773925781,294.8324890136719,302.9992370605469,302.7128295898437,283.6285400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406508795917,0.0035703417379409,0.0035703089088201,-0.0856089666485786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6524714827537537,410.0,123.71056365966795,0.0,19.92609405517578,1.0,283.1469421386719,283.2751770019531,294.8381042480469,294.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999993145465851,3.031374793110303e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0765620917081832,0.0,19.35999298095703,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
17949240,303.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.3787521123886108,1.0,0.0006701857200823,303.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.3787521123886108,1.0,0.0007057378534227,303.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.3787521123886108,1.0,0.0005212555988691,303.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.3787521123886108,1.0,0.0007057378534227,302.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.3787521123886108,1.0,0.0033477165270596,283.5669860839844,284.95001220703125,302.6659851074219,294.8340759277344,302.979248046875,302.6929016113281,283.6582336425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406750939786,0.0035703538451343,0.0035703210160136,-0.086264319717884,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.65802001953125,410.0,123.3712921142578,0.0,19.926124572753903,1.0,283.1468811035156,283.27520751953125,294.8377990722656,294.8379821777344,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997615814209,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0780372992157936,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
17949300,303.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.378752052783966,1.0,0.0006701861275359,303.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.378752052783966,1.0,0.000705738319084,303.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.378752052783966,1.0,0.0005212558899074,303.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.378752052783966,1.0,0.000705738319084,302.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.378752052783966,1.0,0.0033477186225354,283.5602111816406,284.95001220703125,302.646484375,294.8354797363281,302.9592590332031,302.6730651855469,283.6885986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406932547688,0.0035703631583601,0.0035703300964087,-0.0867552012205123,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6621766090393066,410.0,123.02557373046876,0.0,19.926136016845703,1.0,283.1468200683594,283.2752380371094,294.837646484375,294.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999701976776,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0794859752058982,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
17949360,303.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3787520825862884,1.0,0.0006701860693283,303.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3787520825862884,1.0,0.0007057382026687,303.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3787520825862884,1.0,0.0005212558316998,303.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3787520825862884,1.0,0.0007057382026687,302.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69927978515625,0.3787520825862884,1.0,0.0033477181568741,283.5546264648437,284.95001220703125,302.6270446777344,294.8367614746094,302.9393310546875,302.6533508300781,283.7195739746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407053619623,0.0035703692119568,0.0035703359171748,-0.0870815962553024,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6649407148361206,410.0,122.67322540283205,0.0,19.926130294799805,1.0,283.146728515625,283.2752685546875,294.83758544921875,294.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0809094235301017,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
17949420,303.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898193359375,0.3787521719932556,1.0,0.0006701855454593,303.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898193359375,0.3787521719932556,1.0,0.0007057376787997,303.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898193359375,0.3787521719932556,1.0,0.0005212554242461,303.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898193359375,0.3787521719932556,1.0,0.0007057376787997,302.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898193359375,0.3787521719932556,1.0,0.003347715595737,283.5501708984375,284.95001220703125,302.607666015625,294.8378295898437,302.9194030761719,302.6337890625,283.7511291503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407118812203,0.0035703724715858,0.0035703391768038,-0.0872561335563659,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6664189696311951,410.0,122.31444549560548,0.0,19.926115036010746,1.0,283.14666748046875,283.2752685546875,294.83758544921875,294.8376159667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0823085680603981,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
