time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949480,303.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.3787523508071899,1.0,0.0006701847887597,303.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.3787523508071899,1.0,0.0007057368056848,303.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.3787523508071899,1.0,0.0005212548421695,303.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.3787523508071899,1.0,0.0007057368056848,302.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.3787523508071899,1.0,0.0033477116376161,283.546875,284.95001220703125,302.58837890625,294.8387145996094,302.8995361328125,302.61431884765625,283.7832336425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407132782042,0.0035703734029084,0.0035703398752957,-0.0872993618249893,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6667850613594055,410.0,121.94929504394533,0.0,19.92609024047852,1.0,283.1466064453125,283.2752990722656,294.8376770019531,294.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0836845114827156,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
17949540,303.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.3787525296211242,1.0,0.0006701837992295,303.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.3787525296211242,1.0,0.0007057358161546,303.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.3787525296211242,1.0,0.0005212540854699,303.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.3787525296211242,1.0,0.0007057358161546,302.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.3787525296211242,1.0,0.0033477069810032,283.5447082519531,284.95001220703125,302.56915283203125,294.8394470214844,302.87969970703125,302.5949401855469,283.8158569335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407109498977,0.0035703720059245,0.0035703387111425,-0.0872339904308319,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6662315130233765,410.0,121.57829284667967,0.0,19.926061630249023,1.0,283.14654541015625,283.2753295898437,294.8377990722656,294.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0850375592708587,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17949600,303.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.378752738237381,1.0,0.0006701827514916,303.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.378752738237381,1.0,0.000705734710209,303.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.378752738237381,1.0,0.000521253212355,303.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.378752738237381,1.0,0.000705734710209,302.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.378752738237381,1.0,0.0033477013930678,283.5436706542969,284.95001220703125,302.54998779296875,294.8399658203125,302.8598937988281,302.5757141113281,283.8489990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407053619623,0.0035703692119568,0.0035703359171748,-0.0870835036039352,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6649570465087891,410.0,121.20126342773438,0.0,19.92602729797364,1.0,283.146484375,283.2753601074219,294.83795166015625,294.837890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0863689333200454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
17949660,303.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.3787528872489929,1.0,0.0006701818783767,303.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.3787528872489929,1.0,0.0007057337788864,303.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.3787528872489929,1.0,0.0005212525720708,303.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.3787528872489929,1.0,0.0007057337788864,302.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.3787528872489929,1.0,0.0033476972021162,283.54376220703125,284.95001220703125,302.5313720703125,294.840576171875,302.84014892578125,302.5566711425781,283.8825988769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406979113817,0.0035703654866665,0.0035703324247151,-0.0868835970759391,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6632642149925232,410.0,120.8193130493164,0.0,19.926000595092773,1.0,283.1463928222656,283.2753601074219,294.838134765625,294.8380432128906,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0876789614558219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949720,303.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65789794921875,0.3787530660629272,1.0,0.0006701808306388,303.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65789794921875,0.3787530660629272,1.0,0.0007057327311486,303.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65789794921875,0.3787530660629272,1.0,0.0005212517571635,303.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65789794921875,0.3787530660629272,1.0,0.0007057327311486,302.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65789794921875,0.3787530660629272,1.0,0.003347692079842,283.544921875,284.95001220703125,302.513671875,294.8415222167969,302.8205261230469,302.5381774902344,283.91668701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406895294785,0.0035703612957149,0.0035703282337635,-0.0866541266441345,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6613210439682007,410.0,120.4354019165039,0.0,19.925968170166016,1.0,283.1463317871094,283.275390625,294.8383483886719,294.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0889688655734062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949780,303.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.654541015625,0.3787533044815063,1.0,0.0006701796082779,303.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.654541015625,0.3787533044815063,1.0,0.0007057313923723,303.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.654541015625,0.3787533044815063,1.0,0.0005212508258409,303.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.654541015625,0.3787533044815063,1.0,0.0007057313923723,302.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.654541015625,0.3787533044815063,1.0,0.0033476860262453,283.54718017578125,284.95001220703125,302.49688720703125,294.8428649902344,302.801025390625,302.5203857421875,283.951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406792849302,0.0035703561734408,0.00357032334432,-0.0863866060972213,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6590558290481567,410.0,120.05175018310548,0.0,19.92593002319336,1.0,283.1462707519531,283.2754211425781,294.8386535644531,294.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0902391150593757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949840,303.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6521911621094,0.3787535727024078,1.0,0.0006701782112941,303.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6521911621094,0.3787535727024078,1.0,0.0007057299371808,303.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6521911621094,0.3787535727024078,1.0,0.0005212497198954,303.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6521911621094,0.3787535727024078,1.0,0.0007057299371808,302.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6521911621094,0.3787535727024078,1.0,0.003347679041326,283.55047607421875,284.95001220703125,302.4809875488281,294.8445129394531,302.7817077636719,302.50341796875,283.986083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406681090593,0.0035703503526747,0.0035703175235539,-0.0860757455229759,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.656423807144165,410.0,119.66935729980467,0.0,19.925886154174805,1.0,283.1462097167969,283.27545166015625,294.8390197753906,294.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0914908796548843,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949900,303.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787538707256317,1.0,0.0006701766396872,303.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787538707256317,1.0,0.0007057282491587,303.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787538707256317,1.0,0.0005212484975345,303.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787538707256317,1.0,0.0007057282491587,302.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6508483886719,0.3787538707256317,1.0,0.0033476711250841,283.5548400878906,284.95001220703125,302.4659118652344,294.84649658203125,302.7626647949219,302.4873046875,284.0213928222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140654604882,0.0035703438334167,0.0035703110042959,-0.0857191681861877,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.653404951095581,410.0,119.78588104248048,0.0,19.925838470458984,1.0,283.1461486816406,283.2754821777344,294.8395080566406,294.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0927249044179916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17949960,303.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504821777344,0.3787541687488556,1.0,0.0006701748934574,303.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504821777344,0.3787541687488556,1.0,0.0007057264447212,303.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504821777344,0.3787541687488556,1.0,0.0005212471587583,303.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504821777344,0.3787541687488556,1.0,0.0007057264447212,302.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504821777344,0.3787541687488556,1.0,0.0033476625103503,283.56024169921875,284.95001220703125,302.4516296386719,294.8487854003906,302.7438659667969,302.4720153808594,284.0570373535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406397037208,0.0035703361500054,0.0035703035537153,-0.0853166878223419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6499977707862854,410.0,120.06592559814452,0.0,19.925785064697266,1.0,283.14605712890625,283.2755126953125,294.8401184082031,294.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0939427316188812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950020,303.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.3787545263767242,1.0,0.0006701730308122,303.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.3787545263767242,1.0,0.0007057244656607,303.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.3787545263767242,1.0,0.0005212457035668,303.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.3787545263767242,1.0,0.0007057244656607,302.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65106201171875,0.3787545263767242,1.0,0.0033476529642939,283.5666809082031,284.95001220703125,302.43817138671875,294.8514099121094,302.7253723144531,302.4575500488281,284.09307861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406234055757,0.0035703277681022,0.0035702954046428,-0.0848701000213623,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6462175846099854,410.0,120.00948333740234,0.0,19.92572784423828,1.0,283.14599609375,283.2755432128906,294.8408508300781,294.8404846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0951461642980575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950080,303.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6526184082031,0.3787548840045929,1.0,0.0006701710517518,303.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6526184082031,0.3787548840045929,1.0,0.0007057223701849,303.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6526184082031,0.3787548840045929,1.0,0.0005212441319599,303.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6526184082031,0.3787548840045929,1.0,0.0007057223701849,302.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6526184082031,0.3787548840045929,1.0,0.0033476431854069,283.5740966796875,284.95001220703125,302.4254455566406,294.85430908203125,302.70721435546875,302.44384765625,284.12945556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071406052447855,0.0035703186877071,0.0035702865570783,-0.0843828618526458,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6420937776565552,410.0,119.80847930908205,0.0,19.92566680908203,1.0,283.1459350585937,283.2755432128906,294.8417358398437,294.8412780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0963364169001579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950140,303.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6551208496094,0.3787552714347839,1.0,0.0006701690144836,303.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6551208496094,0.3787552714347839,1.0,0.0007057202165015,303.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6551208496094,0.3787552714347839,1.0,0.0005212425603531,303.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6551208496094,0.3787552714347839,1.0,0.0007057202165015,302.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6551208496094,0.3787552714347839,1.0,0.0033476329408586,283.5824890136719,284.95001220703125,302.4134216308594,294.8575134277344,302.6894226074219,302.4309387207031,284.16619873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405861526727,0.0035703089088201,0.0035702770110219,-0.0838598012924194,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6376672983169556,410.0,119.5383758544922,0.0,19.92560386657715,1.0,283.1458740234375,283.27557373046875,294.8427429199219,294.8422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.097513847053051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950200,303.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.378755658864975,1.0,0.0006701668608002,303.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.378755658864975,1.0,0.0007057180046103,303.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.378755658864975,1.0,0.0005212409305386,303.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.378755658864975,1.0,0.0007057180046103,302.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.378755658864975,1.0,0.0033476222306489,283.59185791015625,284.95001220703125,302.402099609375,294.8609924316406,302.6719970703125,302.4187316894531,284.2032165527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405656635761,0.0035702986642718,0.0035702667664736,-0.0833072140812873,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6329914927482605,410.0,119.24331665039062,0.0,19.92553901672364,1.0,283.1457824707031,283.2756042480469,294.84393310546875,294.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0986791551113128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950260,303.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.378756046295166,1.0,0.0006701647653244,303.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.378756046295166,1.0,0.0007057157345116,303.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.378756046295166,1.0,0.0005212392425164,303.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.378756046295166,1.0,0.0007057157345116,302.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.378756046295166,1.0,0.00334761175327,283.6021728515625,284.95001220703125,302.3914489746094,294.86474609375,302.6549987792969,302.4072265625,284.24053955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405442431569,0.0035702879540622,0.0035702562890946,-0.0827313438057899,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6281193494796753,410.0,118.93434143066406,0.0,19.92547416687012,1.0,283.1457214355469,283.275634765625,294.8453063964844,294.8446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0998324900865554,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950320,303.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.668212890625,0.378756433725357,1.0,0.0006701626116409,303.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.668212890625,0.378756433725357,1.0,0.0007057135226204,303.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.668212890625,0.378756433725357,1.0,0.0005212376127019,302.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.668212890625,0.378756433725357,1.0,0.0007057135226204,302.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.668212890625,0.378756433725357,1.0,0.0033476010430604,283.6134033203125,284.95001220703125,302.3814392089844,294.8687438964844,302.6383972167969,302.3963928222656,284.2781677246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405223570764,0.0035702767781913,0.003570245578885,-0.0821408703923225,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.623124361038208,410.0,118.62044525146484,0.0,19.9254093170166,1.0,283.1456604003906,283.2756652832031,294.8468322753906,294.8460693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1009745076298713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950380,303.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744079589844,0.3787568211555481,1.0,0.0006701605161651,303.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744079589844,0.3787568211555481,1.0,0.0007057113107293,303.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744079589844,0.3787568211555481,1.0,0.0005212359828874,302.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744079589844,0.3787568211555481,1.0,0.0007057113107293,302.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744079589844,0.3787568211555481,1.0,0.0033475905656814,283.62554931640625,284.95001220703125,302.3720092773437,294.8729858398437,302.6221923828125,302.3861999511719,284.3160400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405000053346,0.0035702656023204,0.0035702346358448,-0.0815427750349044,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.618065595626831,410.0,118.30374145507812,0.0,19.92534637451172,1.0,283.1455993652344,283.27569580078125,294.8485412597656,294.8476867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1021053716540336,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950440,303.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.3787571787834167,1.0,0.0006701585371047,303.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.3787571787834167,1.0,0.0007057092152535,303.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.3787571787834167,1.0,0.0005212344112806,302.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.3787571787834167,1.0,0.0007057092152535,302.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.3787571787834167,1.0,0.0033475805539637,283.6386108398437,284.95001220703125,302.3631591796875,294.8774719238281,302.6064758300781,302.3766174316406,284.3541564941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404781192541,0.0035702544264495,0.0035702236928045,-0.0809465870261192,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.613023579120636,410.0,117.9854736328125,0.0,19.92528533935547,1.0,283.1455383300781,283.2757263183594,294.8504638671875,294.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1032256707549095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950500,303.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894836425781,0.3787575364112854,1.0,0.0006701566162519,303.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894836425781,0.3787575364112854,1.0,0.0007057071779854,303.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894836425781,0.3787575364112854,1.0,0.000521232956089,302.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894836425781,0.3787575364112854,1.0,0.0007057071779854,302.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894836425781,0.3787575364112854,1.0,0.0033475710079073,283.6525573730469,284.95001220703125,302.3548583984375,294.8822021484375,302.5911560058594,302.3676147460937,284.3925476074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404566988348,0.0035702434834092,0.0035702129825949,-0.0803606361150741,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6080688238143921,410.0,117.66637420654295,0.0,19.925228118896484,1.0,283.1454467773437,283.2757568359375,294.8525390625,294.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1043356582522392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950560,303.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.69830322265625,0.3787578642368316,1.0,0.000670154870022,303.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69830322265625,0.3787578642368316,1.0,0.0007057053153403,303.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69830322265625,0.3787578642368316,1.0,0.0005212315591052,302.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69830322265625,0.3787578642368316,1.0,0.0007057053153403,302.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.69830322265625,0.3787578642368316,1.0,0.0033475621603429,283.6673278808594,284.95001220703125,302.3470458984375,294.8871459960937,302.5763244628906,302.359130859375,284.4311218261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404352784156,0.0035702330060303,0.003570202505216,-0.0797935649752616,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.6032743453979492,410.0,117.34651947021484,0.0,19.92517471313477,1.0,283.1453857421875,283.2757873535156,294.8548278808594,294.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1054357960820198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950620,303.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.3787581324577331,1.0,0.0006701532402075,303.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.3787581324577331,1.0,0.0007057036273181,303.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.3787581324577331,1.0,0.0005212302785366,302.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.3787581324577331,1.0,0.0007057036273181,302.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.3787581324577331,1.0,0.003347554244101,283.6829833984375,284.95001220703125,302.3397521972656,294.89227294921875,302.5619201660156,302.3511657714844,284.46990966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404157206416,0.0035702229943126,0.0035701927263289,-0.0792535170912742,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5987088680267334,410.0,117.02608489990234,0.0,19.925125122070312,1.0,283.14532470703125,283.2758178710937,294.8572998046875,294.85601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1065264120697975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950680,303.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185363769531,0.3787584006786346,1.0,0.000670151785016,303.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185363769531,0.3787584006786346,1.0,0.0007057021139189,303.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185363769531,0.3787584006786346,1.0,0.0005212291725911,302.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185363769531,0.3787584006786346,1.0,0.0007057021139189,302.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185363769531,0.3787584006786346,1.0,0.003347547026351,283.6994323730469,284.95001220703125,302.3328552246094,294.8975830078125,302.5479736328125,302.3436584472656,284.5088806152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403966285288,0.0035702134482562,0.0035701834131032,-0.0787485390901565,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5944404006004333,410.0,116.70503997802734,0.0,19.92508125305176,1.0,283.145263671875,283.2758483886719,294.8599548339844,294.85858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1076079457998275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950740,303.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787586390972137,1.0,0.0006701504462398,303.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787586390972137,1.0,0.0007057006587274,303.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787586390972137,1.0,0.0005212281248532,302.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787586390972137,1.0,0.0007057006587274,302.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.3787586390972137,1.0,0.0033475402742624,283.7166748046875,284.95001220703125,302.326416015625,294.9031066894531,302.5344543457031,302.3366394042969,284.5480651855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403793990612,0.0035702048335224,0.0035701747983694,-0.0782818794250488,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5904962420463562,410.0,116.38381958007812,0.0,19.92503929138184,1.0,283.14520263671875,283.27587890625,294.86279296875,294.861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1086805760860443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950800,303.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.3787589371204376,1.0,0.000670148874633,303.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.3787589371204376,1.0,0.0007056990289129,303.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.3787589371204376,1.0,0.0005212269024923,302.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.3787589371204376,1.0,0.0007056990289129,302.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.3787589371204376,1.0,0.0033475323580205,283.7347106933594,284.95001220703125,302.3203430175781,294.9087829589844,302.5214233398437,302.3300170898437,284.5873718261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403626352548,0.0035701962187886,0.0035701664164662,-0.0778246894478797,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5866325497627258,410.0,116.06212615966795,0.0,19.924991607666016,1.0,283.1451110839844,283.2759094238281,294.8658447265625,294.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1097447872161865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950860,303.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.3787592351436615,1.0,0.0006701472448185,303.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.3787592351436615,1.0,0.0007056973408907,303.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.3787592351436615,1.0,0.0005212256801314,302.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.3787592351436615,1.0,0.0007056973408907,302.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.3787592351436615,1.0,0.0033475244417786,283.7535400390625,284.95001220703125,302.3146667480469,294.91461181640625,302.5087890625,302.32379150390625,284.6268615722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403458714485,0.0035701876040548,0.0035701582673937,-0.0773691609501838,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5827832221984863,410.0,115.74038696289062,0.0,19.924943923950195,1.0,283.1450500488281,283.27593994140625,294.8690795898437,294.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1108007133007049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950920,303.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.768798828125,0.378759503364563,1.0,0.0006701457314193,303.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.768798828125,0.378759503364563,1.0,0.0007056957110762,303.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.768798828125,0.378759503364563,1.0,0.0005212244577705,302.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.768798828125,0.378759503364563,1.0,0.0007056957110762,302.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.768798828125,0.378759503364563,1.0,0.0033475165255367,283.7731018066406,284.95001220703125,302.30926513671875,294.9206237792969,302.49664306640625,302.31793212890625,284.6664733886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403291076421,0.0035701792221516,0.0035701498854905,-0.0769155696034431,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5789507031440735,410.0,115.41817474365234,0.0,19.92489624023437,1.0,283.1449890136719,283.2759704589844,294.8724670410156,294.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.111848846077919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17950980,303.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833251953125,0.3787598013877868,1.0,0.0006701441598124,303.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833251953125,0.3787598013877868,1.0,0.0007056940812617,303.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833251953125,0.3787598013877868,1.0,0.0005212232354097,302.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833251953125,0.3787598013877868,1.0,0.0007056940812617,302.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833251953125,0.3787598013877868,1.0,0.0033475088421255,283.7933959960937,284.95001220703125,302.30419921875,294.9267272949219,302.4848937988281,302.3124389648437,284.7062072753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403123438358,0.0035701708402484,0.003570141736418,-0.0764641910791397,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.575137197971344,410.0,115.09586334228516,0.0,19.924850463867188,1.0,283.1449279785156,283.2760009765625,294.8760681152344,294.87420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1128892004489898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951040,303.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986145019531,0.3787600696086883,1.0,0.0006701426464132,303.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986145019531,0.3787600696086883,1.0,0.0007056924514472,303.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986145019531,0.3787600696086883,1.0,0.0005212220712564,302.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986145019531,0.3787600696086883,1.0,0.0007056924514472,302.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986145019531,0.3787600696086883,1.0,0.0033475011587142,283.8143920898437,284.95001220703125,302.2994079589844,294.9329833984375,302.4735717773437,302.3072204589844,284.7460632324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402960456907,0.0035701624583452,0.0035701333545148,-0.0760155245661735,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5713469386100769,410.0,114.77312469482422,0.0,19.9248046875,1.0,283.14483642578125,283.2760314941406,294.8798522949219,294.8778991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1139222607016563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951100,303.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81463623046875,0.3787603378295898,1.0,0.0006701411330141,303.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81463623046875,0.3787603378295898,1.0,0.0007056908798404,303.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81463623046875,0.3787603378295898,1.0,0.0005212208488956,302.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81463623046875,0.3787603378295898,1.0,0.0007056908798404,302.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81463623046875,0.3787603378295898,1.0,0.0033474937081336,283.83612060546875,284.95001220703125,302.2948303222656,294.9393310546875,302.462646484375,302.3022766113281,284.7860412597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402792818844,0.0035701540764421,0.0035701252054423,-0.0755697637796402,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5675817131996155,410.0,114.45024871826172,0.0,19.92475891113281,1.0,283.144775390625,283.27606201171875,294.8838195800781,294.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1149480864405632,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951160,303.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.3787606060504913,1.0,0.0006701396196149,303.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.3787606060504913,1.0,0.0007056892500258,303.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.3787606060504913,1.0,0.0005212196847423,302.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.3787606060504913,1.0,0.0007056892500258,302.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.3787606060504913,1.0,0.0033474860247224,283.8584899902344,284.95001220703125,302.2904663085937,294.94580078125,302.4521484375,302.297607421875,284.8261108398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402629837393,0.0035701459273695,0.0035701172892004,-0.0751273185014724,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5638447999954224,410.0,114.12701416015624,0.0,19.924713134765625,1.0,283.14471435546875,283.2760925292969,294.887939453125,294.8857727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1159669905900955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951220,303.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.3787608742713928,1.0,0.0006701381062157,303.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.3787608742713928,1.0,0.000705687678419,303.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.3787608742713928,1.0,0.0005212185205891,302.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.3787608742713928,1.0,0.000705687678419,302.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.3787608742713928,1.0,0.0033474785741418,283.88153076171875,284.95001220703125,302.2862854003906,294.9523620605469,302.4420166015625,302.29315185546875,284.8662414550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402466855943,0.0035701375454664,0.0035701091401278,-0.0746884942054748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5601387023925781,410.0,113.80339050292967,0.0,19.92466735839844,1.0,283.1446533203125,283.276123046875,294.8922119140625,294.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1169791966676712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951280,303.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670349121094,0.3787611424922943,1.0,0.0006701366510242,303.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670349121094,0.3787611424922943,1.0,0.0007056861650198,303.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670349121094,0.3787611424922943,1.0,0.0005212173564359,302.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670349121094,0.3787611424922943,1.0,0.0007056861650198,302.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670349121094,0.3787611424922943,1.0,0.0033474711235612,283.9052124023437,284.95001220703125,302.2822570800781,294.958984375,302.4322814941406,302.28887939453125,284.906494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402308531105,0.0035701296292245,0.003570101223886,-0.0742536261677742,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5564664602279663,410.0,113.47923278808594,0.0,19.924623489379883,1.0,283.14459228515625,283.27618408203125,294.89666748046875,294.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1179849654436111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951340,303.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.3787614107131958,1.0,0.000670135137625,303.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.3787614107131958,1.0,0.000705684593413,303.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.3787614107131958,1.0,0.0005212162504903,302.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.3787614107131958,1.0,0.000705684593413,302.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.3787614107131958,1.0,0.0033474639058113,283.9295349121094,284.95001220703125,302.2783203125,294.9656677246094,302.4228820800781,302.2847595214844,284.94677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402150206267,0.003570121480152,0.0035700933076441,-0.0738230049610138,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5528303384780884,410.0,113.1548843383789,0.0,19.924579620361328,1.0,283.1445007324219,283.2762145996094,294.9012451171875,294.8988647460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1189843416213989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951400,303.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.3787616789340973,1.0,0.0006701337406411,303.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.3787616789340973,1.0,0.0007056830800138,303.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.3787616789340973,1.0,0.0005212150863371,302.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.3787616789340973,1.0,0.0007056830800138,302.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.3787616789340973,1.0,0.0033474566880613,283.9544372558594,284.95001220703125,302.2745056152344,294.9724426269531,302.413818359375,302.2807922363281,284.98712158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140199188143,0.0035701135639101,0.0035700856242328,-0.0733970031142234,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.549233615398407,410.0,112.82990264892578,0.0,19.924535751342773,1.0,283.1444396972656,283.2762451171875,294.906005859375,294.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1199776381254196,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951460,303.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.3787619471549988,1.0,0.0006701322854496,303.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.3787619471549988,1.0,0.0007056815666146,303.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.3787619471549988,1.0,0.0005212139803916,302.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.3787619471549988,1.0,0.0007056815666146,302.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.3787619471549988,1.0,0.0033474494703114,283.9799499511719,284.95001220703125,302.2707214355469,294.9792175292969,302.40509033203125,302.27691650390625,285.02752685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401833556592,0.0035701056476682,0.0035700779408216,-0.0729759410023689,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5456788539886475,410.0,112.5045928955078,0.0,19.92449188232422,1.0,283.1443786621094,283.2762756347656,294.910888671875,294.9083557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1209648922085762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
