time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951520,303.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.3787621855735779,1.0,0.0006701308884657,303.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.3787621855735779,1.0,0.0007056801114231,303.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.3787621855735779,1.0,0.0005212129326537,302.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.3787621855735779,1.0,0.0007056801114231,302.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94635009765625,0.3787621855735779,1.0,0.003347442485392,284.00604248046875,284.95001220703125,302.2669677734375,294.9860534667969,302.39666748046875,302.2731018066406,285.0679931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401679888367,0.003570097964257,0.0035700702574104,-0.0725601762533187,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5421691536903381,410.0,112.17852020263672,0.0,19.924449920654297,1.0,283.1443176269531,283.2763061523437,294.9158935546875,294.9132995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1219463795423507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951580,303.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677734375,0.378762423992157,1.0,0.0006701294914819,303.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677734375,0.378762423992157,1.0,0.0007056786562316,303.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677734375,0.378762423992157,1.0,0.0005212118267081,302.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677734375,0.378762423992157,1.0,0.0007056786562316,302.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677734375,0.378762423992157,1.0,0.0033474357333034,284.0326538085937,284.95001220703125,302.2632141113281,294.9928894042969,302.3885192871094,302.2693176269531,285.10845947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401530876755,0.0035700902808457,0.0035700628068298,-0.0721499696373939,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5387066602706909,410.0,111.85202026367188,0.0,19.92440795898437,1.0,283.1442565917969,283.2763366699219,294.9210510253906,294.9183654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1229221075773239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951640,303.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.3787626922130584,1.0,0.0006701281527057,303.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.3787626922130584,1.0,0.00070567720104,303.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.3787626922130584,1.0,0.0005212107789702,302.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.3787626922130584,1.0,0.00070567720104,302.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.3787626922130584,1.0,0.0033474287483841,284.0598449707031,284.95001220703125,302.2594299316406,294.9997253417969,302.38067626953125,302.2655944824219,285.14898681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401381865143,0.0035700828302651,0.0035700553562492,-0.0717457607388496,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5352950096130371,410.0,111.52464294433594,0.0,19.92436790466309,1.0,283.1441650390625,283.2763671875,294.9263000488281,294.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1238923296332359,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951700,303.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.3787629306316376,1.0,0.0006701268139295,303.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.3787629306316376,1.0,0.0007056758040562,303.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.3787629306316376,1.0,0.0005212097312323,302.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.3787629306316376,1.0,0.0007056758040562,302.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.012451171875,0.3787629306316376,1.0,0.003347422229126,284.0875244140625,284.95001220703125,302.2555847167969,295.0065612792969,302.373046875,302.2618103027344,285.18951416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401232853531,0.0035700753796845,0.0035700481384992,-0.0713477879762649,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5319363474845886,410.0,111.19670104980467,0.0,19.9243278503418,1.0,283.14410400390625,283.27642822265625,294.9316711425781,294.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1248570308089256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951760,303.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.3787631690502167,1.0,0.0006701254751533,303.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.3787631690502167,1.0,0.0007056744070723,303.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.3787631690502167,1.0,0.0005212087417021,302.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.3787631690502167,1.0,0.0007056744070723,302.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.3787631690502167,1.0,0.003347415709868,284.1157531738281,284.95001220703125,302.2516174316406,295.01336669921875,302.3656616210937,302.25799560546875,285.2300720214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401088498532,0.0035700679291039,0.0035700409207493,-0.0709564611315727,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5286339521408081,410.0,110.8678741455078,0.0,19.924287796020508,1.0,283.14404296875,283.2764587402344,294.9371643066406,294.9342956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1258163899183273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951820,303.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594177246094,0.3787633776664734,1.0,0.0006701241945847,303.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594177246094,0.3787633776664734,1.0,0.0007056730682961,303.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594177246094,0.3787633776664734,1.0,0.0005212076939642,302.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594177246094,0.3787633776664734,1.0,0.0007056730682961,302.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594177246094,0.3787633776664734,1.0,0.00334740919061,284.1444396972656,284.95001220703125,302.24755859375,295.0201721191406,302.3584899902344,302.2541198730469,285.2706298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400948800146,0.0035700609441846,0.0035700339358299,-0.0705721005797386,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5253906846046448,410.0,110.53810119628906,0.0,19.92424964904785,1.0,283.1439819335937,283.2764892578125,294.9427185058594,294.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.126770481467247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951880,303.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.3787636160850525,1.0,0.0006701229722239,303.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.3787636160850525,1.0,0.0007056717295199,303.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.3787636160850525,1.0,0.0005212067626416,302.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.3787636160850525,1.0,0.0007056717295199,302.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.3787636160850525,1.0,0.0033474029041826,284.1736145019531,284.95001220703125,302.24334716796875,295.02691650390625,302.3515014648437,302.2501220703125,285.3111877441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140080910176,0.0035700537264347,0.0035700269509106,-0.0701950564980506,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5222092866897583,410.0,110.2071533203125,0.0,19.924211502075195,1.0,283.1438903808594,283.2765197753906,294.9483642578125,294.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277194619178772,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17951940,303.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.3787638247013092,1.0,0.000670121749863,303.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.3787638247013092,1.0,0.0007056704489514,303.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.3787638247013092,1.0,0.0005212057731114,302.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.3787638247013092,1.0,0.0007056704489514,302.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.3787638247013092,1.0,0.0033473968505859,284.2032165527344,284.95001220703125,302.2389221191406,295.0335998535156,302.3446655273437,302.2460021972656,285.3517761230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400674059987,0.003570046974346,0.0035700204316526,-0.0698256269097328,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5190924406051636,410.0,109.8753662109375,0.0,19.92417526245117,1.0,283.1438293457031,283.27655029296875,294.9540710449219,294.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286632716655731,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952000,303.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.3787640631198883,1.0,0.0006701205275021,303.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.3787640631198883,1.0,0.0007056691683828,303.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.3787640631198883,1.0,0.0005212048417888,302.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.3787640631198883,1.0,0.0007056691683828,302.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.3787640631198883,1.0,0.0033473907969892,284.2333068847656,284.95001220703125,302.2343139648437,295.04022216796875,302.3379821777344,302.2417297363281,285.3923034667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400539018213,0.0035700402222573,0.0035700136795639,-0.0694640725851059,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5160422325134277,410.0,109.54219818115234,0.0,19.92413902282715,1.0,283.1437683105469,283.276611328125,294.9598693847656,294.95684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1296021044254303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952060,303.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.378764271736145,1.0,0.0006701193633489,303.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.378764271736145,1.0,0.000705667946022,303.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.378764271736145,1.0,0.0005212039104662,302.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.378764271736145,1.0,0.000705667946022,302.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.378764271736145,1.0,0.0033473849762231,284.2637939453125,284.95001220703125,302.2294311523437,295.0467529296875,302.3314208984375,302.2372436523437,285.432861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400408633053,0.0035700337029993,0.0035700071603059,-0.0691105499863624,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5130600333213806,410.0,109.2079849243164,0.0,19.92410469055176,1.0,283.1437072753906,283.2766418457031,294.9656982421875,294.962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1305358856916427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952120,303.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.3787644803524017,1.0,0.0006701181991957,303.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.3787644803524017,1.0,0.0007056667236611,303.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.3787644803524017,1.0,0.0005212030373513,302.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.3787644803524017,1.0,0.0007056667236611,302.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.3787644803524017,1.0,0.003347379155457,284.2947082519531,284.95001220703125,302.2242736816406,295.0531921386719,302.3249816894531,302.2325439453125,285.473388671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400282904505,0.0035700271837413,0.0035700008738785,-0.0687653124332428,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5101478695869446,410.0,108.87218475341795,0.0,19.924070358276367,1.0,283.1436462402344,283.27667236328125,294.9715881347656,294.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314647793769836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952180,303.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.378764659166336,1.0,0.0006701170932501,303.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.378764659166336,1.0,0.0007056655595079,303.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.378764659166336,1.0,0.0005212021642364,302.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.378764659166336,1.0,0.0007056655595079,302.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.378764659166336,1.0,0.0033473735675215,284.3260192871094,284.95001220703125,302.2188415527344,295.0595092773437,302.3185729980469,302.22760009765625,285.5138854980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400157175958,0.0035700208973139,0.0035699948202818,-0.0684286057949066,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5073078274726868,410.0,108.53515625,0.0,19.92403793334961,1.0,283.1435546875,283.2767028808594,294.9775085449219,294.97442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323887109756469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952240,303.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787648677825928,1.0,0.0006701160455122,303.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787648677825928,1.0,0.0007056644535623,303.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787648677825928,1.0,0.0005212013493292,302.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787648677825928,1.0,0.0007056644535623,302.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.3787648677825928,1.0,0.0033473682124167,284.3576965332031,284.95001220703125,302.2130432128906,295.06573486328125,302.3122253417969,302.22235107421875,285.5543518066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400036104023,0.0035700148437172,0.0035699887666851,-0.0681006982922554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5045422315597534,410.0,108.1963119506836,0.0,19.92400550842285,1.0,283.1434936523437,283.2767639160156,294.9834289550781,294.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1333078145980835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952300,303.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.3787650465965271,1.0,0.0006701149977743,303.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.3787650465965271,1.0,0.0007056633476167,303.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.3787650465965271,1.0,0.0005212005344219,302.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.3787650465965271,1.0,0.0007056633476167,302.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.3787650465965271,1.0,0.0033473630901426,284.3897705078125,284.95001220703125,302.2068786621094,295.0718078613281,302.305908203125,302.2168273925781,285.59478759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399919688701,0.0035700087901204,0.003569982945919,-0.0677818953990936,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5018535852432251,410.0,107.85604095458984,0.0,19.923973083496094,1.0,283.1434326171875,283.2767944335937,294.9893798828125,294.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1342219859361648,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952360,303.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29644775390625,0.3787652254104614,1.0,0.0006701139500364,303.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29644775390625,0.3787652254104614,1.0,0.0007056622998788,303.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29644775390625,0.3787652254104614,1.0,0.0005211997777223,302.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29644775390625,0.3787652254104614,1.0,0.0007056622998788,302.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29644775390625,0.3787652254104614,1.0,0.0033473579678684,284.42218017578125,284.95001220703125,302.2003173828125,295.0777587890625,302.2995910644531,302.2109375,285.6351928710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399803273379,0.0035700029693543,0.0035699773579835,-0.0674725249409675,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4992445707321167,410.0,107.51390838623048,0.0,19.9239444732666,1.0,283.14337158203125,283.2768249511719,294.995361328125,294.99224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1351313143968582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952420,303.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250732421875,0.3787654042243957,1.0,0.0006701130187138,303.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250732421875,0.3787654042243957,1.0,0.0007056612521409,303.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250732421875,0.3787654042243957,1.0,0.0005211990210227,302.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250732421875,0.3787654042243957,1.0,0.0007056612521409,302.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250732421875,0.3787654042243957,1.0,0.0033473530784249,284.4549560546875,284.95001220703125,302.193359375,295.08355712890625,302.2932434082031,302.2046813964844,285.675537109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399696171283,0.0035699976142495,0.0035699720028787,-0.0671729072928428,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4967180490493774,410.0,107.16985321044922,0.0,19.92391586303711,1.0,283.143310546875,283.27685546875,295.0013122558594,294.9981994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1360357701778412,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952480,303.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787655532360077,1.0,0.0006701120873913,303.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787655532360077,1.0,0.0007056602626107,303.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787655532360077,1.0,0.0005211982643231,302.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787655532360077,1.0,0.0007056602626107,302.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.3787655532360077,1.0,0.003347348421812,284.488037109375,284.95001220703125,302.1859130859375,295.0891418457031,302.2868347167969,302.1980285644531,285.71588134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399589069187,0.0035699920263141,0.0035699666477739,-0.0668834298849105,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4942771196365356,410.0,106.82357025146484,0.0,19.923887252807617,1.0,283.1432189941406,283.27691650390625,295.0072326660156,295.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1369354277849197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952540,303.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.378765732049942,1.0,0.0006701111560687,303.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.378765732049942,1.0,0.0007056593312881,303.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.378765732049942,1.0,0.0005211975658312,302.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.378765732049942,1.0,0.0007056593312881,302.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.378765732049942,1.0,0.0033473439980298,284.5214233398437,284.95001220703125,302.177978515625,295.0945739746094,302.28033447265625,302.1909484863281,285.7561340332031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399481967091,0.0035699869040399,0.0035699615254998,-0.066604383289814,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4919242560863495,410.0,106.47544860839844,0.0,19.92386054992676,1.0,283.1431579589844,283.2769470214844,295.0131225585937,295.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1378301382064819,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952600,303.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.3787658810615539,1.0,0.0006701103411614,303.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.3787658810615539,1.0,0.0007056584581732,303.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.3787658810615539,1.0,0.0005211969255469,302.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.3787658810615539,1.0,0.0007056584581732,302.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.3787658810615539,1.0,0.0033473398070782,284.5551452636719,284.95001220703125,302.1695556640625,295.09979248046875,302.27374267578125,302.18341064453125,285.7963562011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399384178221,0.0035699820145964,0.0035699566360563,-0.0663362368941307,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4896634519100189,410.0,106.12481689453124,0.0,19.92383575439453,1.0,283.1430969238281,283.2769775390625,295.0189819335937,295.01593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1387200057506561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952660,303.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.3787660300731659,1.0,0.0006701095262542,303.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.3787660300731659,1.0,0.0007056575850583,303.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.3787660300731659,1.0,0.0005211962852627,302.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.3787660300731659,1.0,0.0007056575850583,302.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.3787660300731659,1.0,0.0033473356161266,284.5891418457031,284.95001220703125,302.1605529785156,295.1048278808594,302.2670288085937,302.1753845214844,285.8365173339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399291045963,0.0035699771251529,0.0035699519794434,-0.0660792514681816,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4874968528747558,410.0,105.77207946777344,0.0,19.923810958862305,1.0,283.1430358886719,283.27703857421875,295.0248107910156,295.0217590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1396048814058303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952720,303.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742126464844,0.3787661492824554,1.0,0.0006701087113469,303.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742126464844,0.3787661492824554,1.0,0.0007056567701511,303.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742126464844,0.3787661492824554,1.0,0.000521195703186,302.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742126464844,0.3787661492824554,1.0,0.0007056567701511,302.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742126464844,0.3787661492824554,1.0,0.0033473318908363,284.6234130859375,284.95001220703125,302.1510009765625,295.109619140625,302.2601318359375,302.16680908203125,285.87664794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399197913706,0.00356997246854,0.0035699475556612,-0.0658339187502861,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4854285418987274,410.0,105.41673278808594,0.0,19.92378807067871,1.0,283.1429443359375,283.2770690917969,295.0305480957031,295.0275573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404847800731659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952780,303.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.3787662982940674,1.0,0.000670108012855,303.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.3787662982940674,1.0,0.0007056560134515,303.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.3787662982940674,1.0,0.0005211951211094,302.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.3787662982940674,1.0,0.0007056560134515,302.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.3787662982940674,1.0,0.003347328165546,284.657958984375,284.95001220703125,302.14080810546875,295.1141662597656,302.2530822753906,302.15771484375,285.91668701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399114094674,0.0035699682775884,0.0035699431318789,-0.0656005889177322,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4834615290164947,410.0,105.05883026123048,0.0,19.92376708984375,1.0,283.14288330078125,283.277099609375,295.03619384765625,295.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141359657049179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952840,303.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.3787664175033569,1.0,0.0006701073143631,303.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.3787664175033569,1.0,0.0007056553149595,303.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.3787664175033569,1.0,0.0005211945972405,302.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.3787664175033569,1.0,0.0007056553149595,302.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.3787664175033569,1.0,0.003347324905917,284.6927490234375,284.95001220703125,302.1300048828125,295.11846923828125,302.24578857421875,302.1480407714844,285.9566650390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399030275642,0.0035699640866369,0.003569939173758,-0.065379723906517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4815996587276459,410.0,104.69782257080078,0.0,19.92374610900879,1.0,283.142822265625,283.27716064453125,295.0417785644531,295.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1422295272350311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952900,303.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.3787665069103241,1.0,0.0006701067322865,303.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.3787665069103241,1.0,0.0007056546164676,303.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.3787665069103241,1.0,0.0005211941315792,302.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.3787665069103241,1.0,0.0007056546164676,302.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.3787665069103241,1.0,0.003347321646288,284.7278137207031,284.95001220703125,302.1184997558594,295.1224975585937,302.23828125,302.13775634765625,285.99658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398955769836,0.0035699601285159,0.0035699354484677,-0.0651715397834777,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4798448383808136,410.0,104.33426666259766,0.0,19.92372703552246,1.0,283.14276123046875,283.2771911621094,295.0472717285156,295.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1430942118167877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17952960,303.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59991455078125,0.3787666261196136,1.0,0.0006701061502099,303.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59991455078125,0.3787666261196136,1.0,0.000705654034391,303.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59991455078125,0.3787666261196136,1.0,0.0005211936659179,302.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59991455078125,0.3787666261196136,1.0,0.000705654034391,302.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59991455078125,0.3787666261196136,1.0,0.0033473188523203,284.7630920410156,284.95001220703125,302.1063232421875,295.1262512207031,302.2304992675781,302.1268310546875,286.03643798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398885920643,0.0035699566360563,0.0035699317231774,-0.0649766251444816,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4782018363475799,410.0,103.96764373779295,0.0,19.92370986938477,1.0,283.1427001953125,283.2772216796875,295.0526428222656,295.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1439536958932876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953020,303.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.3787667155265808,1.0,0.0006701055681332,303.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.3787667155265808,1.0,0.0007056534523144,303.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.3787667155265808,1.0,0.0005211932584643,302.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.3787667155265808,1.0,0.0007056534523144,302.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.3787667155265808,1.0,0.0033473162911832,284.798583984375,284.95001220703125,302.0934143066406,295.1297302246094,302.222412109375,302.115234375,286.0762023925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139881607145,0.0035699531435966,0.0035699284635484,-0.0647953078150749,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4766735732555389,410.0,103.59779357910156,0.0,19.923694610595703,1.0,283.1426086425781,283.2772827148437,295.057861328125,295.0551452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448079049587249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953080,302.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.378766804933548,1.0,0.000670105102472,303.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.378766804933548,1.0,0.0007056529284454,303.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.378766804933548,1.0,0.0005211928510107,302.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.378766804933548,1.0,0.0007056529284454,302.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.378766804933548,1.0,0.0033473137300461,284.83428955078125,284.95001220703125,302.0797424316406,295.13287353515625,302.2140197753906,302.1029357910156,286.11590576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398755535483,0.0035699501167982,0.00356992543675,-0.0646279975771904,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4752633571624756,410.0,103.22462463378906,0.0,19.92368125915528,1.0,283.1425476074219,283.2773132324219,295.06298828125,295.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456567794084549,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953140,302.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.3787668645381927,1.0,0.0006701046950183,303.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.3787668645381927,1.0,0.0007056525209918,303.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.3787668645381927,1.0,0.0005211925599724,302.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.3787668645381927,1.0,0.0007056525209918,302.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.3787668645381927,1.0,0.0033473116345703,284.87017822265625,284.95001220703125,302.0652770996094,295.1357116699219,302.20526123046875,302.08990478515625,286.1555480957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398699656128,0.0035699473228305,0.0035699226427823,-0.0644750967621803,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4739746451377868,410.0,102.84795379638672,0.0,19.923667907714844,1.0,283.1424865722656,283.27734375,295.06793212890625,295.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465002000331878,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953200,302.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.3787669241428375,0.9237672686576844,0.0006701043457724,303.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.3787669241428375,0.9277265667915344,0.0007056521135382,303.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.3787669241428375,0.9547075033187866,0.0005211922689341,302.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.3787669241428375,0.8895543217658997,0.0007056521135382,302.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.3787669241428375,0.8664147257804871,0.0033473097719252,284.9062805175781,284.95001220703125,302.04998779296875,295.13818359375,302.1961364746094,302.0761108398437,286.195068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398648433387,0.0035699447616934,0.0035699200816452,-0.0643370151519775,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.472810834646225,410.0,102.4674301147461,0.0,19.92365837097168,0.0,283.1424255371094,283.27740478515625,295.0727233886719,295.0702514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473382115364074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
17953260,302.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9664611816406,0.9990000128746032,0.8977586030960083,0.4999425709247589,302.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9664611816406,0.9990000128746032,0.91388601064682,0.5264635682106018,303.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9664611816406,0.9990000128746032,0.9379643797874452,0.388844221830368,302.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9664611816406,0.9990000128746032,0.8731510639190674,0.5264635682106018,302.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9664611816406,0.9990000128746032,0.8476396799087524,2.497316598892212,295.95172119140625,284.95001220703125,302.0335693359375,295.1402893066406,302.6674194335937,302.861572265625,295.8599548339844,1.0,1.0,0.800000011920929,0.0,0.2000000029802322,1.0,-5.337220191955566,0.0004160199605394,5.336803913116455,-1.2382992506027222,1.0,1.0,0.0,256.5148010253906,410.0,43525.9765625,0.0,12781.7041015625,0.0,283.1497802734375,291.6738586425781,295.1990051269531,295.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,2836.101318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9494364261627196,1.2193281650543213,6.014855813418762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.18359375,0.0,40.964111328125,1895.4371337890625,0.0,0.0,0.2935554087162018,1.0,0.0,3.0,1.0,0.0
17953320,302.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.59051513671875,0.9836581945419312,0.0,0.1919946670532226,302.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.59051513671875,0.9836581945419312,0.0,0.2021796256303787,302.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.59051513671875,0.9836581945419312,0.0,0.1493291854858398,302.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.59051513671875,0.9836581945419312,0.0,0.2021796256303787,301.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.59051513671875,0.9836581945419312,0.0,0.9590531587600708,295.6309509277344,294.1499938964844,302.0157470703125,295.14190673828125,302.4267578125,302.43292236328125,295.4635009765625,0.0,0.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-2.0817646980285645,1.115021495934343e-05,2.0817534923553467,0.4703607857227325,0.0,0.0,0.0,83.31868743896484,60.0,23370.0078125,0.0,811.425537109375,0.0,283.4775085449219,292.75762939453125,297.292724609375,298.6129455566406,293.1499938964844,293.1499938964844,278.1499938964844,1290.353515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5169051289558411,0.5176214575767517,2.1519557691362934e-08,1.730712652206421,1.7307109832763672,1.649075443310721e-06,0.0,0.0,-0.0,0.0,0.0,5.4867753982543945,127.9925765991211,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,302.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.56085205078125,0.4794069826602936,0.0,0.0028339414857327,302.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.56085205078125,0.4794069826602936,0.0,0.002984276972711,302.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.56085205078125,0.4794069826602936,0.0,0.0022041767369955,302.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.56085205078125,0.4794069826602936,0.0,0.002984276972711,301.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.56085205078125,0.4794069826602936,0.0,0.0141561245545744,295.55224609375,294.1499938964844,301.99658203125,295.1430969238281,302.2794494628906,302.2920837402344,293.1073913574219,0.0,0.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.0308663304895162,4.5929187564297536e-08,0.0308662857860326,-0.070788025856018,0.0,0.0,0.0,-0.1789680570363998,60.0,3517.921875,0.0,-6.223070522537455e-05,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,7.043126970529556e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.417323202240026e-15,6.4225430427774805e-15,2.72067005922536e-20,2.8488051761338395e-12,2.8487984540803697e-12,6.588475794601696e-18,0.0,0.0,-0.0,0.0,0.0,9.72740006515196e-26,2.47456805482144e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,302.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.45880126953125,0.0,0.0,0.0019367507193237,302.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4559020996094,0.0,0.0,0.0020909064915031,302.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4574890136719,0.0,0.0,0.0015815485967323,302.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4565734863281,0.0,0.0,0.0019961553625762,301.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4569396972656,0.0,0.0,0.0091834757477045,295.41064453125,294.1499938964844,301.97607421875,295.1438293457031,302.2072448730469,302.19610595703125,292.0508728027344,0.0,0.0,0.2000000029802322,0.0,0.800000011920929,1.0,-0.0218507908284664,3.7646962880444335e-08,0.0218507535755634,-0.0750458687543869,0.0,0.0,0.0,-0.1283248513936996,60.0,1665.113525390625,0.0,-2.7697962650563568e-05,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4083752073771423e-30,2.900345548111536e-30,7.592185934807048e-33,1.6844531252125461e-18,1.6816485693456845e-18,2.8045483947705457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,302.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4248962402344,0.0,0.0,0.0001632767671253,302.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.42138671875,0.0,0.0,0.0001734494289848,302.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4222106933594,0.0,0.0,0.0001291973458137,302.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.42333984375,0.0,0.0,0.0001706744078546,301.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.424560546875,0.0,0.0,0.0008012453909032,295.3662414550781,294.1499938964844,301.954345703125,295.1441345214844,302.1940002441406,302.0986328125,291.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017264219932258,2.6116483198279642e-08,0.0017263959161937,-0.0667839422821998,0.0,0.0,0.0,-0.0205632019788026,60.0,750.255615234375,0.0,-2.0314845983193666e-07,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.073112207299016e-40,5.500923238568859e-40,1.6283788804686535e-40,1.3730560011462372e-20,1.0161387951601863e-20,3.569172059860509e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
