time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,302.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.41754150390625,0.0,0.0,0.0001112467070925,302.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4140319824219,0.0,0.0,0.0001171876428998,302.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4148254394531,0.0,0.0,8.658251317683607e-05,302.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.416015625,0.0,0.0,0.0001171155818155,301.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.417236328125,0.0,0.0,0.0005553288501687,295.3564758300781,294.1499938964844,301.9314270019531,295.1440734863281,302.1910705566406,302.0292663574219,291.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854544281959,2.5876280673742258e-08,0.0011854285839945,-0.0666975229978561,0.0,0.0,0.0,-0.0177133195102214,60.0,325.3291320800781,0.0,-9.581367521604989e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.035083804589315e-21,-4.597265068900507e-21,-4.437818331792025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,302.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4108581542969,0.0,0.0,0.0001098964785342,302.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4073791503906,0.0,0.0,0.0001157275764853,303.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4081420898437,0.0,0.0,8.547666220692918e-05,302.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.40936279296875,0.0,0.0,0.0001157255610451,302.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4105529785156,0.0,0.0,0.0005489462055265,295.3475952148437,294.1499938964844,301.9073486328125,295.1435852050781,302.188232421875,301.9800720214844,291.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714159045368,2.5866045305633644e-08,0.0011713900603353,-0.0666847378015518,0.0,0.0,0.0,-0.0176375545561313,60.0,140.35084533691406,0.0,-9.355818519907189e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.145935700194224e-21,-4.575093962765315e-21,-4.5708417374289095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,302.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.404052734375,0.0,0.0,0.0001098627690225,302.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40057373046875,0.0,0.0,0.0001156910802819,303.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4013671875,0.0,0.0,8.544899174012244e-05,302.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4025573730469,0.0,0.0,0.000115690898383,302.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4037475585937,0.0,0.0,0.0005487872986122,295.3385314941406,294.1499938964844,301.8821716308594,295.1427307128906,302.1851806640625,301.9417724609375,291.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710623512044,2.5867361586051643e-08,0.001171036507003,-0.0666885301470756,0.0,0.0,0.0,-0.0176363568753004,60.0,64.70915985107422,0.0,-9.35017254732884e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148897879204215e-21,-4.574501446183961e-21,-4.574396029123473e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,302.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3970947265625,0.0,0.0,0.0001098677676054,302.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3936462402344,0.0,0.0,0.0001156963116955,303.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3944091796875,0.0,0.0,8.545283344574273e-05,302.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3955993652344,0.0,0.0,0.0001156961734523,302.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.39678955078125,0.0,0.0,0.0005488125025294,295.32928466796875,294.1499938964844,301.85595703125,295.1415100097656,302.181884765625,301.90899658203125,291.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711121769621,2.5874273390513736e-08,0.0011710863327607,-0.0667065307497978,0.0,0.0,0.0,-0.0176397375762462,60.0,34.22682571411133,0.0,-9.350969065735629e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148971388418807e-21,-4.574486098106188e-21,-4.574485694209404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,302.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3899841308594,0.0,0.0,0.0001098777429433,302.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3865661621094,0.0,0.0,0.0001157068181782,303.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3873291015625,0.0,0.0,8.546059689251706e-05,302.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3885192871094,0.0,0.0,0.0001157066799351,302.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3896789550781,0.0,0.0,0.0005488623282872,295.3198547363281,294.1499938964844,301.8287353515625,295.13995361328125,302.1783447265625,301.87890625,291.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712149716913,2.58862957736028e-08,0.0011711890110746,-0.0667378306388855,0.0,0.0,0.0,-0.0176456980407238,60.0,21.477313995361328,0.0,-9.352611129997969e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148971388418807e-21,-4.574486098106188e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,302.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3827514648437,0.0,0.0,0.0001098915454349,302.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3793334960937,0.0,0.0,0.0001157213482656,303.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3800964355469,0.0,0.0,8.547132892999798e-05,302.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3812866210937,0.0,0.0,0.0001157212172984,302.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3824462890625,0.0,0.0,0.0005489313043653,295.31024169921875,294.1499938964844,301.80059814453125,295.1380615234375,302.174560546875,301.849853515625,291.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713585117831,2.5903093003876165e-08,0.0011713326675817,-0.0667815580964088,0.0,0.0,0.0,-0.0176540240645408,60.0,16.436323165893555,0.0,-9.354904051406265e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148971388418807e-21,-4.574485694209404e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,302.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3753662109375,0.0,0.0,0.0001099089349736,302.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3720092773437,0.0,0.0,0.0001157396618509,303.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3727722167969,0.0,0.0,8.548485493520275e-05,302.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3739318847656,0.0,0.0,0.0001157395236077,302.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3750915527344,0.0,0.0,0.0005490181501954,295.3005065917969,294.1499938964844,301.7715759277344,295.1358337402344,302.1705017089844,301.8209533691406,291.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924357771600626e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,14.72585105895996,0.0,-9.357808039567317e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,302.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3678894042969,0.0,0.0,0.0001099296641768,302.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3645324707031,0.0,0.0,0.0001157614824478,303.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36529541015625,0.0,0.0,8.550097118131816e-05,302.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3664245605469,0.0,0.0,0.0001157613514806,302.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3675842285156,0.0,0.0,0.0005491217016242,295.29058837890625,294.1499938964844,301.74169921875,295.13330078125,302.16619873046875,301.7917785644531,291.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717576999217,2.5949788096113483e-08,0.0011717317393049,-0.0669031217694282,0.0,0.0,0.0,-0.0176771730184555,60.0,14.071118354797363,0.0,-9.361282593545185e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,302.828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3602600097656,0.0,0.0,0.0001099535074899,302.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3569641113281,0.0,0.0,0.0001157865917775,303.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3576965332031,0.0,0.0,8.551951759727672e-05,302.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3588256835937,0.0,0.0,0.0001157864608103,302.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3599853515625,0.0,0.0,0.0005492407944984,295.2805480957031,294.1499938964844,301.7110290527344,295.1304931640625,302.16162109375,301.7620544433594,291.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597910508939094e-08,0.0011719823814928,-0.0669794380664825,0.0,0.0,0.0,-0.0176917053759098,60.0,13.805787086486816,0.0,-9.365287922946665e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,302.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3525390625,0.0,0.0,0.0001099802466342,302.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3492431640625,0.0,0.0,0.0001158147424575,303.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3500061035156,0.0,0.0,8.554031228413805e-05,302.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35113525390625,0.0,0.0,0.0001158146114903,302.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3522644042969,0.0,0.0,0.0005493743228726,295.2703552246094,294.1499938964844,301.6796569824219,295.1274108886719,302.1567687988281,301.7317199707031,291.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080295979976,60.0,13.672744750976562,0.0,-9.369788500634969e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,302.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3447265625,0.0,0.0,0.0001100096778827,302.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3414611816406,0.0,0.0,0.000115845738037,303.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3421936035156,0.0,0.0,8.556320244679227e-05,302.40625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34332275390625,0.0,0.0,0.0001158456070697,302.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34442138671875,0.0,0.0,0.000549521355424,295.2600402832031,294.1499938964844,301.6475830078125,295.1240539550781,302.151611328125,301.7007141113281,291.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048326162708694e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,13.573373794555664,0.0,-9.374749510016045e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,302.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3367919921875,0.0,0.0,0.0001100415975088,302.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3335266113281,0.0,0.0,0.0001158793529612,303.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3342590332031,0.0,0.0,8.558803529012948e-05,302.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3353881835937,0.0,0.0,0.0001158792219939,302.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3365173339844,0.0,0.0,0.0005496807862073,295.2496337890625,294.1499938964844,301.6148986816406,295.1204528808594,302.14617919921875,301.6690673828125,291.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729371035471,2.6087725757406588e-08,0.001172911026515,-0.0672621876001358,0.0,0.0,0.0,-0.0177455525845289,60.0,13.47190761566162,0.0,-9.38013684503858e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,302.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3287658691406,0.0,0.0,0.0001100758236134,302.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3255310058594,0.0,0.0,0.0001159153907792,303.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3262634277344,0.0,0.0,8.561465074308217e-05,302.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3273620605469,0.0,0.0,0.000115915259812,302.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3284912109375,0.0,0.0,0.0005498517421074,295.23907470703125,294.1499938964844,301.5816345214844,295.1166381835937,302.1404724121094,301.6367492675781,291.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.6129994168400124e-08,0.001173272379674,-0.0673722177743911,0.0,0.0,0.0,-0.0177665054798126,60.0,13.357207298278809,0.0,-9.385917820736722e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,302.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3206481933594,0.0,0.0,0.0001101122470572,302.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.31744384765625,0.0,0.0,0.0001159537423518,303.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.31817626953125,0.0,0.0,8.564297604607418e-05,302.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3192749023437,0.0,0.0,0.0001159536186605,302.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.32037353515625,0.0,0.0,0.0005500336992554,295.2284240722656,294.1499938964844,301.5478210449219,295.11260986328125,302.13446044921875,301.6038513183594,291.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117368332576,2.6175008827067362e-08,0.0011736571323126,-0.0674893856048584,0.0,0.0,0.0,-0.0177888218313455,60.0,13.22736644744873,0.0,-9.392076805170293e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,302.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3124389648437,0.0,0.0,0.0001101615634979,302.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.30926513671875,0.0,0.0,0.0001160056781372,303.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3099670410156,0.0,0.0,8.568133489461616e-05,302.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3110656738281,0.0,0.0,0.000116005554446,302.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3121643066406,0.0,0.0,0.000550280092284,295.2176818847656,294.1499938964844,301.5135498046875,295.1083984375,302.128173828125,301.57037353515625,292.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.623610306784485e-08,0.001174179255031,-0.0676484107971191,0.0,0.0,0.0,-0.0178191065788269,60.0,13.084101676940918,0.0,-9.400439182627453e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,302.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3041381835937,0.0,0.0,0.0001102426103898,302.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3009948730469,0.0,0.0,0.0001160910178441,303.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3016967773437,0.0,0.0,8.574437379138544e-05,302.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.30279541015625,0.0,0.0,0.0001160908941528,302.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3038635253906,0.0,0.0,0.0005506849265657,295.20684814453125,294.1499938964844,301.4788818359375,295.10400390625,302.1215515136719,301.5363464355469,292.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175065874122,2.633674611729475e-08,0.0011750395642593,-0.0679103657603263,0.0,0.0,0.0,-0.0178689993917942,60.0,12.93015480041504,0.0,-9.414222290615728e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,302.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2957763671875,0.0,0.0,0.0001103426984627,302.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2926330566406,0.0,0.0,0.0001161964173661,303.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2933349609375,0.0,0.0,8.582221926189959e-05,302.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29443359375,0.0,0.0,0.0001161962936748,302.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2955017089844,0.0,0.0,0.0005511848721653,295.1959228515625,294.1499938964844,301.4438171386719,295.0994567871094,302.1146545410156,301.5018310546875,292.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761293280869,2.646113550497376e-08,0.0011761029018089,-0.0682341083884239,0.0,0.0,0.0,-0.0179306622594594,60.0,12.768887519836426,0.0,-9.431272474103025e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,302.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2873229980469,0.0,0.0,0.0001104484981624,302.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2842102050781,0.0,0.0,0.0001163078268291,303.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.284912109375,0.0,0.0,8.590450306655839e-05,302.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2859802246094,0.0,0.0,0.0001163077031378,302.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2870483398437,0.0,0.0,0.0005517133395187,295.1849365234375,294.1499938964844,301.408447265625,295.0947570800781,302.1074523925781,301.46685791015625,292.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772537836804,2.6592642754508243e-08,0.0011772272409871,-0.0685763508081436,0.0,0.0,0.0,-0.0179958548396825,60.0,12.602021217346191,0.0,-9.44931386470671e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,302.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2787780761719,0.0,0.0,0.0001105480259866,302.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.27569580078125,0.0,0.0,0.0001164126369985,303.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2763977050781,0.0,0.0,8.598191197961569e-05,302.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2774658203125,0.0,0.0,0.0001164125133072,302.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2785339355469,0.0,0.0,0.0005522104911506,295.173828125,294.1499938964844,301.372802734375,295.0899353027344,302.0999450683594,301.4314880371094,292.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783114168792,2.671633403394935e-08,0.0011782847577705,-0.0688982307910919,0.0,0.0,0.0,-0.0180571731179952,60.0,12.430784225463867,0.0,-9.466299388805056e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,302.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.27020263671875,0.0,0.0,0.0001106313429772,302.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.26715087890625,0.0,0.0,0.0001165003704954,303.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.267822265625,0.0,0.0,8.604671893408522e-05,302.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2688903808594,0.0,0.0,0.0001165002468042,302.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2699279785156,0.0,0.0,0.0005526267341338,295.16265869140625,294.1499938964844,301.3369445800781,295.08502197265625,302.0921325683594,301.3958435058594,292.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791964061558,2.681982103069913e-08,0.0011791696306318,-0.0691675171256065,0.0,0.0,0.0,-0.0181084759533405,60.0,12.256026268005373,0.0,-9.480521612204029e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,302.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.26153564453125,0.0,0.0,0.0001106909694499,302.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.25848388671875,0.0,0.0,0.0001165631620096,303.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2591857910156,0.0,0.0,8.609309588791803e-05,302.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2602233886719,0.0,0.0,0.0001165630383184,302.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2612609863281,0.0,0.0,0.0005529245827347,295.1514587402344,294.1499938964844,301.3009338378906,295.0799865722656,302.0840148925781,301.3599548339844,292.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798288905993,2.6893776094993882e-08,0.0011798019986599,-0.0693599507212638,0.0,0.0,0.0,-0.0181451402604579,60.0,13.34153175354004,0.0,-9.4906923209237e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,302.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2528076171875,0.0,0.0,0.0001107223215512,302.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2497863769531,0.0,0.0,0.0001165961657534,303.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25048828125,0.0,0.0,8.611747034592554e-05,302.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.25152587890625,0.0,0.0,0.0001165960493381,302.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2525634765625,0.0,0.0,0.0005530811613425,295.1401672363281,294.1499938964844,301.2648010253906,295.0749206542969,302.0756225585937,301.32391357421875,292.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801599757745,2.693247935781073e-08,0.0011801330838352,-0.0694606527686119,0.0,0.0,0.0,-0.0181643273681402,60.0,14.797724723815918,0.0,-9.496017128185484e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,302.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2440490722656,0.0,0.0,0.0001107241769204,302.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2410583496094,0.0,0.0,0.000116598122986,303.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2417297363281,0.0,0.0,8.611891826149076e-05,302.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.24273681640625,0.0,0.0,0.0001165979992947,302.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2437744140625,0.0,0.0,0.0005530904163606,295.1288146972656,294.1499938964844,301.2286071777344,295.0697937011719,302.0669250488281,301.2878112792969,292.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801768559962,2.6934422692193042e-08,0.0011801498476415,-0.0694657042622566,0.0,0.0,0.0,-0.0181652922183275,60.0,15.222699165344238,0.0,-9.496284292254133e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,302.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2352294921875,0.0,0.0,0.0001106992058339,302.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.23223876953125,0.0,0.0,0.0001165718203992,303.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.23291015625,0.0,0.0,8.609949145466089e-05,302.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.23394775390625,0.0,0.0,0.0001165717039839,302.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2349548339844,0.0,0.0,0.0005529656773433,295.1174621582031,294.1499938964844,301.1924133300781,295.06463623046875,302.05792236328125,301.2516784667969,292.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799077037721,2.6902926109073646e-08,0.0011798808118328,-0.069383755326271,0.0,0.0,0.0,-0.0181496776640415,60.0,15.195831298828123,0.0,-9.49195069210873e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,302.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2263488769531,0.0,0.0,0.0001106549898395,302.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.223388671875,0.0,0.0,0.0001165252542705,303.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2240600585937,0.0,0.0,8.606509800301865e-05,302.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2250671386719,0.0,0.0,0.0001165251378552,302.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2261047363281,0.0,0.0,0.0005527447792701,295.1060485839844,294.1499938964844,301.1562805175781,295.0594787597656,302.0486755371094,301.215576171875,292.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794333113357,2.6847438050481287e-08,0.0011794065358117,-0.0692393705248832,0.0,0.0,0.0,-0.0181221701204776,60.0,14.980799674987791,0.0,-9.484318752583933e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,302.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174377441406,0.0,0.0,0.0001105988267227,302.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2145080566406,0.0,0.0,0.000116466115287,303.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2151794433594,0.0,0.0,8.60214204294607e-05,302.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2161865234375,0.0,0.0,0.0001164659988717,302.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2171936035156,0.0,0.0,0.0005524642765522,295.0946044921875,294.1499938964844,301.1202392578125,295.0543212890625,302.03912353515625,301.1795654296875,292.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788316769525,2.6777069450645292e-08,0.0011788049014285,-0.0690562725067138,0.0,0.0,0.0,-0.0180872865021228,60.0,14.670292854309082,0.0,-9.474644713236557e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,302.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2085266113281,0.0,0.0,0.0001105235496652,302.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2055969238281,0.0,0.0,0.0001163868437288,303.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2062683105469,0.0,0.0,8.596287079853937e-05,302.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.207275390625,0.0,0.0,0.0001163867273135,302.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.208251953125,0.0,0.0,0.0005520882550626,295.0831604003906,294.1499938964844,301.0843200683594,295.0491943359375,302.029296875,301.1436462402344,292.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780264321714,2.6682869247451894e-08,0.0011779997730627,-0.0688111409544944,0.0,0.0,0.0,-0.0180405899882316,60.0,14.33243179321289,0.0,-9.461702177304689e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,302.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1995544433594,0.0,0.0,0.0001104215989471,302.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1966552734375,0.0,0.0,0.0001162794796982,303.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19732666015625,0.0,0.0,8.588357013650239e-05,302.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.19830322265625,0.0,0.0,0.0001162793632829,302.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1993103027344,0.0,0.0,0.0005515789380297,295.0716857910156,294.1499938964844,301.0486145019531,295.04412841796875,302.01922607421875,301.1078796386719,292.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769369011744,2.6555417420581762e-08,0.0011769103584811,-0.0684794709086418,0.0,0.0,0.0,-0.0179774090647697,60.0,13.98669147491455,0.0,-9.444205062436597e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,302.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1905822753906,0.0,0.0,0.0001102900132536,302.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1877136230469,0.0,0.0,0.0001161409163614,303.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1883544921875,0.0,0.0,8.578122651670128e-05,302.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1893310546875,0.0,0.0,0.0001161407999461,302.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1903076171875,0.0,0.0,0.0005509216571226,295.0602111816406,294.1499938964844,301.01318359375,295.03912353515625,302.0088806152344,301.0723876953125,292.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755315354093,2.6391035135020505e-08,0.0011755052255466,-0.0680516585707664,0.0,0.0,0.0,-0.0178959183394908,60.0,13.644103050231934,0.0,-9.421661673059137e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,302.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1815490722656,0.0,0.0,0.0001101295201806,302.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1787109375,0.0,0.0,0.000115971910418,303.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1793518066406,0.0,0.0,8.565640018787235e-05,302.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1803283691406,0.0,0.0,0.0001159717940026,302.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1813049316406,0.0,0.0,0.0005501199630089,295.0487365722656,294.1499938964844,300.97802734375,295.03424072265625,301.998291015625,301.03717041015625,292.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.6190623003685687e-08,0.0011737919412553,-0.0675300285220146,0.0,0.0,0.0,-0.0177965685725212,60.0,13.308053016662598,0.0,-9.394213407176721e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,302.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.17254638671875,0.0,0.0,0.0001099445944419,302.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16973876953125,0.0,0.0,0.0001157771694124,303.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1703491210937,0.0,0.0,8.551256905775517e-05,302.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1713256835937,0.0,0.0,0.0001157770602731,302.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1723022460937,0.0,0.0,0.0005491962656378,295.0372619628906,294.1499938964844,300.9432373046875,295.0294494628906,301.98748779296875,301.0022888183594,292.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718443129211,2.5959758787053043e-08,0.0011718183523043,-0.0669290721416473,0.0,0.0,0.0,-0.017682122066617,60.0,12.980960845947266,0.0,-9.3626439934269e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,302.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1635131835937,0.0,0.0,0.0001097424101317,302.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1607360839844,0.0,0.0,0.0001155642603407,303.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1613464355469,0.0,0.0,8.535531378583983e-05,302.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1623229980469,0.0,0.0,0.0001155641512013,302.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16326904296875,0.0,0.0,0.0005481863045133,295.0257873535156,294.1499938964844,300.90887451171875,295.0248107910156,301.9764404296875,300.9678039550781,292.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696864385157,2.5707381112738403e-08,0.0011696608271449,-0.066272035241127,0.0,0.0,0.0,-0.0175570100545883,60.0,12.663386344909668,0.0,-9.328194039426309e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,302.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1545104980469,0.0,0.0,0.0001095329062081,302.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1517028808594,0.0,0.0,0.0001153436387539,303.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15234375,0.0,0.0,8.519236143911257e-05,302.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1532897949219,0.0,0.0,0.0001153435223386,302.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1542663574219,0.0,0.0,0.0005471397307701,295.01434326171875,294.1499938964844,300.8749389648437,295.02032470703125,301.96514892578125,300.9337463378906,292.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674505658447,2.5445880069696614e-08,0.0011674251873046,-0.0655911564826965,0.0,0.0,0.0,-0.0174273736774921,60.0,12.355381965637209,0.0,-9.292565295027089e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,302.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1454772949219,0.0,0.0,0.0001093283790396,302.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1427001953125,0.0,0.0,0.0001151282631326,303.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1433410644531,0.0,0.0,8.503328717779368e-05,302.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.144287109375,0.0,0.0,0.0001151281539932,302.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1452331542969,0.0,0.0,0.0005461181281134,295.0028991699219,294.1499938964844,300.841552734375,295.0160217285156,301.95367431640625,300.9001159667969,292.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652677785605,2.5190599828306404e-08,0.0011652425164356,-0.0649263858795166,0.0,0.0,0.0,-0.017300821840763,60.0,12.057302474975586,0.0,-9.257849598043324e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,302.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1364440917969,0.0,0.0,0.0001091428057407,302.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1336975097656,0.0,0.0,0.000114932838187,303.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1343078613281,0.0,0.0,8.488895400660113e-05,302.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.13525390625,0.0,0.0,0.0001149327290477,302.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1361999511719,0.0,0.0,0.0005451911129057,294.99151611328125,294.1499938964844,300.8087158203125,295.0119323730469,301.9419860839844,300.8669738769531,292.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632868554443,2.4958943356523378e-08,0.0011632618261501,-0.0643230602145195,0.0,0.0,0.0,-0.0171859804540872,60.0,11.769146919250488,0.0,-9.226403108186788e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,302.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1274108886719,0.0,0.0,0.0001089895813493,302.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12469482421875,0.0,0.0,0.000114771486551,303.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.12530517578125,0.0,0.0,8.476978109683841e-05,302.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.126220703125,0.0,0.0,0.0001147713774116,302.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1271667480469,0.0,0.0,0.0005444257403723,294.9801330566406,294.1499938964844,300.7764892578125,295.0080871582031,301.9301147460937,300.8343505859375,292.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616507545113,2.476761729042209e-08,0.0011616259580478,-0.0638247281312942,0.0,0.0,0.0,-0.0170911327004432,60.0,11.4910888671875,0.0,-9.200471140502486e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,302.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1183776855469,0.0,0.0,0.0001088505305233,302.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1156616210937,0.0,0.0,0.000114625057904,303.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.11627197265625,0.0,0.0,8.466162398690358e-05,302.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1172180175781,0.0,0.0,0.0001146249487646,302.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1181335449219,0.0,0.0,0.0005437311483547,294.96875,294.1499938964844,300.7449035644531,295.0044860839844,301.9180603027344,300.8022155761719,292.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601658770814,2.4593962422159172e-08,0.0011601413134485,-0.0633723735809326,0.0,0.0,0.0,-0.0170050468295812,60.0,11.222959518432615,0.0,-9.176965676260809e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,302.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1093444824219,0.0,0.0,0.0001087137497961,302.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1066589355469,0.0,0.0,0.0001144810157711,303.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1072692871094,0.0,0.0,8.455523493466899e-05,302.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1081848144531,0.0,0.0,0.0001144809066317,302.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1091003417969,0.0,0.0,0.0005430478486232,294.9574279785156,294.1499938964844,300.7140808105469,295.0011291503906,301.9057922363281,300.7706604003906,292.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587052140384,2.4423135513984562e-08,0.0011586807668209,-0.0629273504018783,0.0,0.0,0.0,-0.0169203616678714,60.0,10.964273452758787,0.0,-9.153873037348605e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,302.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1003112792969,0.0,0.0,0.0001085795593098,302.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.09765625,0.0,0.0,0.0001143397093983,303.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0982666015625,0.0,0.0,8.445086859865114e-05,302.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.09918212890625,0.0,0.0,0.0001143396002589,302.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.10009765625,0.0,0.0,0.0005423775874078,294.94610595703125,294.1499938964844,300.6839904785156,294.99810791015625,301.89337158203125,300.7397766113281,292.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572722578421,2.4255554009755546e-08,0.0011572480434551,-0.0624907463788986,0.0,0.0,0.0,-0.0168372839689254,60.0,10.714484214782717,0.0,-9.131246514471061e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
