time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,302.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.09130859375,0.0,0.0,0.0001084482282749,302.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0886535644531,0.0,0.0,0.00011420140072,303.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0892333984375,0.0,0.0,8.434872142970562e-05,302.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.09014892578125,0.0,0.0,0.0001142012988566,302.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.091064453125,0.0,0.0,0.0005417215288616,294.9348449707031,294.1499938964844,300.6547546386719,294.99542236328125,301.8807983398437,300.7095642089844,292.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115586980246,2.4091528771919002e-08,0.0011558457044884,-0.0620633736252784,0.0,0.0,0.0,-0.0167559720575809,60.0,10.47336196899414,0.0,-9.109128029649582e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,302.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.082275390625,0.0,0.0,0.000108319982246,302.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.07965087890625,0.0,0.0,0.0001140663589467,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0802307128906,0.0,0.0,8.424897532677278e-05,302.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0811462402344,0.0,0.0,0.0001140662498073,302.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0820617675781,0.0,0.0,0.0005410809535533,294.923583984375,294.1499938964844,300.6263732910156,294.9930725097656,301.8680419921875,300.6801147460937,292.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545002926141,2.393136178113764e-08,0.0011544763110578,-0.0616460219025611,0.0,0.0,0.0,-0.0166765712201595,60.0,10.240571022033691,0.0,-9.08755524164917e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,302.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0732727050781,0.0,0.0,0.0001081950758816,302.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0706787109375,0.0,0.0,0.000113934816909,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0712585449219,0.0,0.0,8.415181946475059e-05,302.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0721435546875,0.0,0.0,0.0001139347150456,302.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.07305908203125,0.0,0.0,0.0005404569674283,294.912353515625,294.1499938964844,300.59893798828125,294.9910888671875,301.85516357421875,300.6514892578125,292.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531662894412,2.3775353241717312e-08,0.0011531425407156,-0.0612394772469997,0.0,0.0,0.0,-0.0165992323309183,60.0,10.01585292816162,0.0,-9.066567230320288e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,302.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.06427001953125,0.0,0.0,0.0001080737274605,302.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0616760253906,0.0,0.0,0.0001138070365414,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.062255859375,0.0,0.0,8.405744301853701e-05,302.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.06317138671875,0.0,0.0,0.0001138069346779,302.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0640563964844,0.0,0.0,0.0005398508510552,294.90118408203125,294.1499938964844,300.5724792480469,294.989501953125,301.8421630859375,300.62371826171875,292.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518703540787,2.3623796252536522e-08,0.0011518467217683,-0.0608445033431053,0.0,0.0,0.0,-0.0165240988135337,60.0,9.79893398284912,0.0,-9.046200943885196e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,302.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0552978515625,0.0,0.0,0.0001079561916412,302.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0527038574219,0.0,0.0,0.0001136832652264,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.05328369140625,0.0,0.0,8.39660206111148e-05,302.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0541687011719,0.0,0.0,0.000113683163363,302.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0550537109375,0.0,0.0,0.0005392637103796,294.8900146484375,294.1499938964844,300.5470275878906,294.98834228515625,301.8290405273437,300.5968322753906,292.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506150476634,2.3476983912473773e-08,0.0011505915317684,-0.0604618676006794,0.0,0.0,0.0,-0.0164513196796178,60.0,9.589757919311523,0.0,-9.02649404110889e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,302.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0462951660156,0.0,0.0,0.0001078426939784,302.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.04376220703125,0.0,0.0,0.0001135637357947,303.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0443420410156,0.0,0.0,8.387774141738191e-05,302.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0451965332031,0.0,0.0,0.0001135636412072,302.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.04608154296875,0.0,0.0,0.0005386967677623,294.87890625,294.1499938964844,300.5226745605469,294.9876403808594,301.8157958984375,300.5709228515625,292.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520754405072e-08,0.0011493794154375,-0.0600923299789428,0.0,0.0,0.0,-0.0163810346275568,60.0,9.387964248657228,0.0,-9.007483470213629e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,302.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.037353515625,0.0,0.0,0.0001077332271961,302.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0348205566406,0.0,0.0,0.0001134484627982,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0353698730469,0.0,0.0,8.379260543733835e-05,302.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0362548828125,0.0,0.0,0.0001134483682108,302.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0371398925781,0.0,0.0,0.0005381499649956,294.8678283691406,294.1499938964844,300.4994506835937,294.9873962402344,301.8024597167969,300.5460205078125,292.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482334230095,2.3198463594553693e-08,0.0011482102563604,-0.0597358904778957,0.0,0.0,0.0,-0.0163132455199956,60.0,9.193549156188965,0.0,-8.989167099571207e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,302.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0284118652344,0.0,0.0,0.000107627500256,302.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.02587890625,0.0,0.0,0.0001133371260948,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0264587402344,0.0,0.0,8.371037256438285e-05,302.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0273132324219,0.0,0.0,0.0001133370315073,302.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0281677246094,0.0,0.0,0.0005376218468882,294.8568115234375,294.1499938964844,300.4774169921875,294.9876708984375,301.7890625,300.5221862792969,292.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.306638258176008e-08,0.0011470810277387,-0.0593915842473506,0.0,0.0,0.0,-0.0162477698177099,60.0,9.006125450134277,0.0,-8.971493059561909e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,302.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0194702148437,0.0,0.0,0.0001075254840543,302.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0169677734375,0.0,0.0,0.0001132297038566,303.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0175170898437,0.0,0.0,8.363102824660018e-05,302.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0184020996094,0.0,0.0,0.0001132296092691,302.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0192565917969,0.0,0.0,0.0005371122388169,294.8457946777344,294.1499938964844,300.45660400390625,294.98846435546875,301.77557373046875,300.4994506835937,292.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460143141448,2.2938937860317323e-08,0.0011459913803264,-0.059059340506792,0.0,0.0,0.0,-0.016184588894248,60.0,8.825758934020996,0.0,-8.954455665843852e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,302.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.01055908203125,0.0,0.0,0.0001074274114216,302.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.008056640625,0.0,0.0,0.0001131264216382,303.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0086364746094,0.0,0.0,8.355474710697308e-05,302.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0094909667969,0.0,0.0,0.0001131263270508,302.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0103454589844,0.0,0.0,0.0005366223631426,294.8348693847656,294.1499938964844,300.4371032714844,294.98980712890625,301.7620544433594,300.4778747558594,292.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144966459833,2.2816401212821802e-08,0.00114494364243,-0.0587398745119571,0.0,0.0,0.0,-0.0161238424479961,60.0,8.652021408081055,0.0,-8.938089024468354e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,302.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.00164794921875,0.0,0.0,0.0001073336679837,302.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9991760253906,0.0,0.0,0.0001130277087213,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.999755859375,0.0,0.0,8.348183473572135e-05,302.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0005798339844,0.0,0.0,0.0001130276141338,302.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0014343261719,0.0,0.0,0.0005361540825106,294.8239440917969,294.1499938964844,300.4189147949219,294.9917297363281,301.7484741210937,300.4575500488281,292.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439649388194,2.2699268242831763e-08,0.0011439422378316,-0.0584344826638698,0.0,0.0,0.0,-0.016065776348114,60.0,8.485259056091309,0.0,-8.922459215909839e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,302.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9927673339844,0.0,0.0,0.0001072447776095,302.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9903259277344,0.0,0.0,0.0001129340962506,303.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9908752441406,0.0,0.0,8.341269858647138e-05,302.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9917297363281,0.0,0.0,0.0001129340089391,302.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9925537109375,0.0,0.0,0.0005357100744731,294.8130798339844,294.1499938964844,300.40216064453125,294.9942321777344,301.73486328125,300.4384765625,292.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430151062086,2.2588187320593534e-08,0.0011429925216361,-0.0581448525190353,0.0,0.0,0.0,-0.0160107091069221,60.0,8.324970245361328,0.0,-8.907648663125658e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,302.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9839172363281,0.0,0.0,0.0001071613150998,302.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9814758300781,0.0,0.0,0.0001128462026827,303.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9820251464844,0.0,0.0,8.334777521668002e-05,302.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9828491210937,0.0,0.0,0.0001128461153712,302.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.98370361328125,0.0,0.0,0.000535293132998,294.8022766113281,294.1499938964844,300.3868103027344,294.99737548828125,301.72125244140625,300.42071533203125,292.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421230155974,2.248387076519976e-08,0.0011421005474403,-0.0578728504478931,0.0,0.0,0.0,-0.0159589946269989,60.0,8.171040534973145,0.0,-8.89375186829966e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,302.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9750671386719,0.0,0.0,0.0001070838916348,302.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.97265625,0.0,0.0,0.0001127646683016,303.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.97320556640625,0.0,0.0,8.328755939146504e-05,302.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9740295410156,0.0,0.0,0.0001127645809901,302.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.974853515625,0.0,0.0,0.0005349063430912,294.79150390625,294.1499938964844,300.3729858398437,295.00115966796875,301.7076416015625,300.4042358398437,292.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412954190745,2.2387084186448192e-08,0.0011412730673328,-0.0576204694807529,0.0,0.0,0.0,-0.0159110147505998,60.0,8.02294921875,0.0,-8.880867596872123e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,302.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9662475585937,0.0,0.0,0.0001070130456355,302.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9638366699219,0.0,0.0,0.0001126900679082,303.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9643859863281,0.0,0.0,8.323245856445283e-05,302.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9652099609375,0.0,0.0,0.0001126899805967,302.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9660339355469,0.0,0.0,0.0005345524987205,294.7807922363281,294.1499938964844,300.3606872558594,295.0056457519531,301.69403076171875,300.3892822265625,292.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405380209907,2.2298509705365177e-08,0.0011405157856643,-0.0573894903063774,0.0,0.0,0.0,-0.0158671047538518,60.0,7.881466388702393,0.0,-8.869084666685013e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,302.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9574279785156,0.0,0.0,0.0001069493373506,302.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.955078125,0.0,0.0,0.0001126229763031,303.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9555969238281,0.0,0.0,8.318290201714262e-05,302.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9564208984375,0.0,0.0,0.0001126228817156,302.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9572448730469,0.0,0.0,0.0005342342192307,294.7701110839844,294.1499938964844,300.3500061035156,295.01080322265625,301.68048095703125,300.37567138671875,292.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398565256968,2.2218818784836003e-08,0.0011398344067856,-0.0571816712617874,0.0,0.0,0.0,-0.0158275980502367,60.0,7.745552062988281,0.0,-8.858489763952093e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,302.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9486694335937,0.0,0.0,0.0001068922356353,302.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9462890625,0.0,0.0,0.0001125628405134,303.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.94683837890625,0.0,0.0,8.313848957186565e-05,302.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9476318359375,0.0,0.0,0.0001125627532019,302.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9484558105469,0.0,0.0,0.0005339490016922,294.7594909667969,294.1499938964844,300.3402099609375,295.016357421875,301.6669311523437,300.363525390625,292.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392455780878,2.2147373712755325e-08,0.0011392234591767,-0.0569953508675098,0.0,0.0,0.0,-0.015792179852724,60.0,7.615825653076172,0.0,-8.848996913002338e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,302.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9398803710937,0.0,0.0,0.0001068405108526,302.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.93756103515625,0.0,0.0,0.0001125083799706,303.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9380798339844,0.0,0.0,8.309826080221683e-05,302.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9388732910156,0.0,0.0,0.0001125082926591,302.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.939697265625,0.0,0.0,0.0005336906760931,294.7489013671875,294.1499938964844,300.33056640625,295.0219421386719,301.6534423828125,300.352294921875,292.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386920232325,2.20826397168139e-08,0.0011386700207367,-0.0568265244364738,0.0,0.0,0.0,-0.0157600902020931,60.0,7.490888118743896,0.0,-8.840400766985115e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,302.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.93115234375,0.0,0.0,0.0001067941557266,302.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9288330078125,0.0,0.0,0.000112459558295,303.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9293518066406,0.0,0.0,8.306220843223855e-05,302.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9301452636719,0.0,0.0,0.0001124594709835,302.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.93096923828125,0.0,0.0,0.0005334590678103,294.7383728027344,294.1499938964844,300.321044921875,295.02752685546875,301.6400146484375,300.3418273925781,292.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381956283003,2.202459015165914e-08,0.0011381736258044,-0.0566751286387443,0.0,0.0,0.0,-0.0157313123345375,60.0,7.371312618255615,0.0,-8.832694931015794e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,302.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9224548339844,0.0,0.0,0.0001067528501152,302.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9201354980469,0.0,0.0,0.0001124160626204,303.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.920654296875,0.0,0.0,8.303007780341431e-05,302.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92144775390625,0.0,0.0,0.0001124159753089,302.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9222412109375,0.0,0.0,0.00053325277986,294.7279052734375,294.1499938964844,300.3116760253906,295.0331115722656,301.62664794921875,300.33172607421875,292.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137753133662,2.1972841324213732e-08,0.0011377311311662,-0.0565401650965213,0.0,0.0,0.0,-0.0157056581228971,60.0,7.255617618560791,0.0,-8.82582824601741e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,302.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.91375732421875,0.0,0.0,0.000106716666778,302.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9114685058594,0.0,0.0,0.0001123779584304,303.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9119873046875,0.0,0.0,8.300193439936265e-05,302.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9127502441406,0.0,0.0,0.0001123778711189,302.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9135437011719,0.0,0.0,0.0005330720450729,294.71746826171875,294.1499938964844,300.3024597167969,295.0386962890625,301.61328125,300.3219909667969,293.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373652378097,2.1927480275962807e-08,0.0011373433517292,-0.0564218536019325,0.0,0.0,0.0,-0.0156831704080104,60.0,7.144698143005371,0.0,-8.819812080673729e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,302.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.90509033203125,0.0,0.0,0.0001066848926711,302.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9028015136719,0.0,0.0,0.0001123444963013,303.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9033203125,0.0,0.0,8.297721797134727e-05,302.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90411376953125,0.0,0.0,0.0001123444089898,302.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9048767089844,0.0,0.0,0.0005329133127816,294.70709228515625,294.1499938964844,300.2933654785156,295.0443115234375,301.6000061035156,300.3124694824219,293.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370243737474,2.1887611723059308e-08,0.0011370024876669,-0.0563178695738315,0.0,0.0,0.0,-0.0156634058803319,60.0,7.037463188171387,0.0,-8.814525642719674e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,302.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8964538574219,0.0,0.0,0.0001066578988684,302.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8941955566406,0.0,0.0,0.0001123160691349,303.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8946838378906,0.0,0.0,8.295622683363035e-05,302.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8954772949219,0.0,0.0,0.0001123159818234,302.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.896240234375,0.0,0.0,0.0005327784456312,294.69677734375,294.1499938964844,300.28436279296875,295.0498962402344,301.5867614746094,300.3031616210937,293.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367343831807,2.18537117291362e-08,0.0011367126135155,-0.0562294460833072,0.0,0.0,0.0,-0.0156465992331504,60.0,6.934420108795166,0.0,-8.81003145991599e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,302.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8878173828125,0.0,0.0,0.000106634615804,302.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8855895996094,0.0,0.0,0.0001122915564337,303.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8860778808594,0.0,0.0,8.293811697512865e-05,302.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8868408203125,0.0,0.0,0.0001122914691222,302.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8876342773437,0.0,0.0,0.0005326621467247,294.6864929199219,294.1499938964844,300.2755126953125,295.05548095703125,301.57354736328125,300.29400634765625,293.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364840902388,2.18244338157092e-08,0.0011364622041583,-0.0561530850827693,0.0,0.0,0.0,-0.0156320855021476,60.0,6.834512710571289,0.0,-8.80615189657874e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,302.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.87921142578125,0.0,0.0,0.0001066156110027,302.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.87701416015625,0.0,0.0,0.0001122715402743,303.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.87750244140625,0.0,0.0,8.292333950521424e-05,302.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8782653808594,0.0,0.0,0.0001122714529628,302.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8790283203125,0.0,0.0,0.0005325672100298,294.67626953125,294.1499938964844,300.2667541503906,295.06103515625,301.5603942871094,300.2850036621094,293.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362793156877,2.18004938545846e-08,0.0011362575460225,-0.0560906380414962,0.0,0.0,0.0,-0.0156202176585793,60.0,6.738658428192139,0.0,-8.802979323263571e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,302.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.87066650390625,0.0,0.0,0.000106599771243,302.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8684387207031,0.0,0.0,0.0001122548565035,303.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8689270019531,0.0,0.0,8.291101403301582e-05,302.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.86968994140625,0.0,0.0,0.000112254769192,302.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8704528808594,0.0,0.0,0.0005324880476109,294.6661071777344,294.1499938964844,300.25811767578125,295.0665588378906,301.5473022460937,300.276123046875,293.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361083015799,2.1780490300216115e-08,0.0011360865319147,-0.056038461625576,0.0,0.0,0.0,-0.0156103009358048,60.0,6.645713806152344,0.0,-8.800329709401924e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,302.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.86212158203125,0.0,0.0,0.0001065875476342,302.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.85992431640625,0.0,0.0,0.0001122419780585,303.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.86041259765625,0.0,0.0,8.290150435641408e-05,302.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8611755371094,0.0,0.0,0.000112241898023,302.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8619079589844,0.0,0.0,0.0005324269877746,294.6559753417969,294.1499938964844,300.24957275390625,295.07208251953125,301.53424072265625,300.2673645019531,293.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359758209437,2.1765004021290224e-08,0.0011359540512785,-0.0559980683028698,0.0,0.0,0.0,-0.0156026240438222,60.0,6.556576728820801,0.0,-8.798278372523782e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,302.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.85357666015625,0.0,0.0,0.0001065778924385,302.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8514099121094,0.0,0.0,0.0001122318135458,303.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8518981933594,0.0,0.0,8.289399556815624e-05,302.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8526611328125,0.0,0.0,0.0001122317335102,302.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8533935546875,0.0,0.0,0.0005323787918314,294.6459045410156,294.1499938964844,300.2411499023437,295.0775756835937,301.521240234375,300.2587280273437,293.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358708143234,2.1752724066459453e-08,0.0011358490446582,-0.0559660382568836,0.0,0.0,0.0,-0.0155965369194746,60.0,6.470121383666992,0.0,-8.796651940201627e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,302.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8450927734375,0.0,0.0,0.0001065712276613,302.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8429260253906,0.0,0.0,0.0001122247995226,303.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8434143066406,0.0,0.0,8.288881508633494e-05,302.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8441772460937,0.0,0.0,0.0001122247122111,302.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84490966796875,0.0,0.0,0.0005323454970493,294.6358947753906,294.1499938964844,300.2327880859375,295.0830078125,301.5082702636719,300.25018310546875,293.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357977055013,2.1744170908277738e-08,0.0011357759358361,-0.0559437274932861,0.0,0.0,0.0,-0.0155922966077923,60.0,6.387178421020508,0.0,-8.795519335080827e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,302.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8366394042969,0.0,0.0,0.0001065666219801,302.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.83447265625,0.0,0.0,0.0001122199391829,303.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8349609375,0.0,0.0,8.288522803923115e-05,302.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.835693359375,0.0,0.0,0.0001122198591474,302.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8364562988281,0.0,0.0,0.0005323225050233,294.6259460449219,294.1499938964844,300.2245178222656,295.0884094238281,301.495361328125,300.2417297363281,293.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357463663443,2.173817925665844e-08,0.0011357247130945,-0.055928099900484,0.0,0.0,0.0,-0.0155893256887793,60.0,6.30671501159668,0.0,-8.794725658844983e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,302.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.82818603515625,0.0,0.0,0.0001065643955371,302.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8260498046875,0.0,0.0,0.0001122176036005,303.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8265380859375,0.0,0.0,8.288349636131898e-05,302.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8272705078125,0.0,0.0,0.000112217516289,302.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8280029296875,0.0,0.0,0.00053231138736,294.61602783203125,294.1499938964844,300.2163391113281,295.09375,301.48248291015625,300.2333679199219,293.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357206385582,2.173516655545881e-08,0.001135698868893,-0.0559202395379543,0.0,0.0,0.0,-0.0155878318473696,60.0,6.229519844055176,0.0,-8.794326333827487e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,302.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8197937011719,0.0,0.0,0.0001065637916326,302.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8176574707031,0.0,0.0,0.0001122169560403,303.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8181457519531,0.0,0.0,8.288302342407405e-05,302.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8188781738281,0.0,0.0,0.0001122168760048,302.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8196105957031,0.0,0.0,0.0005323083605617,294.6061706542969,294.1499938964844,300.208251953125,295.0990600585937,301.4696655273437,300.22509765625,293.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357120238244,2.17341646902014e-08,0.0011356902541592,-0.0559176281094551,0.0,0.0,0.0,-0.0155873354524374,60.0,6.154799461364746,0.0,-8.794194172878633e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,302.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8114013671875,0.0,0.0,0.0001065650430973,302.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8092956542969,0.0,0.0,0.0001122182802646,303.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8097839355469,0.0,0.0,8.288399840239435e-05,302.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8104858398437,0.0,0.0,0.0001122182002291,302.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81121826171875,0.0,0.0,0.0005323146469891,294.59637451171875,294.1499938964844,300.2002258300781,295.1042785644531,301.4569091796875,300.2168884277344,293.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357234325259,2.1735491628760428e-08,0.0011357016628608,-0.0559210889041423,0.0,0.0,0.0,-0.015587992966175,60.0,6.083013534545898,0.0,-8.794369676934367e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,302.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.80303955078125,0.0,0.0,0.0001065674878191,302.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.80096435546875,0.0,0.0,0.0001122208486776,303.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8014221191406,0.0,0.0,8.288589742733166e-05,302.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8021545410156,0.0,0.0,0.0001122207686421,302.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8028564453125,0.0,0.0,0.0005323268123902,294.5866394042969,294.1499938964844,300.1922607421875,295.1094665527344,301.4441833496094,300.2087707519531,293.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.173829649620984e-08,0.0011357256444171,-0.0559284053742885,0.0,0.0,0.0,-0.0155893834307789,60.0,6.013304710388184,0.0,-8.79474129078517e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,302.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7947082519531,0.0,0.0,0.0001065714313881,302.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7926330566406,0.0,0.0,0.0001122250032494,303.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7931213378906,0.0,0.0,8.288896788144484e-05,302.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7938232421875,0.0,0.0,0.0001122249232139,302.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7945251464844,0.0,0.0,0.0005323464865796,294.5769348144531,294.1499938964844,300.1843566894531,295.11456298828125,301.4315185546875,300.20074462890625,293.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357873445376,2.1742970091054303e-08,0.0011357655748724,-0.0559405982494354,0.0,0.0,0.0,-0.0155917005613446,60.0,5.946321964263916,0.0,-8.795360173508018e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,302.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7864074707031,0.0,0.0,0.0001065763281076,302.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.78436279296875,0.0,0.0,0.0001122301546274,303.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7848205566406,0.0,0.0,8.289277320727706e-05,302.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7855224609375,0.0,0.0,0.0001122300745919,302.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7862548828125,0.0,0.0,0.0005323709920048,294.5673217773437,294.1499938964844,300.1764831542969,295.1195678710937,301.4188842773437,300.1927490234375,293.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.1748839174051682e-08,0.0011358157498762,-0.0559559054672718,0.0,0.0,0.0,-0.0155946100130677,60.0,5.88192892074585,0.0,-8.796137507260937e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,302.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.77813720703125,0.0,0.0,0.0001065823671524,302.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7760925292969,0.0,0.0,0.0001122365138144,303.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.77655029296875,0.0,0.0,8.289747347589582e-05,302.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7772827148437,0.0,0.0,0.0001122364410548,302.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7779846191406,0.0,0.0,0.0005324011435732,294.5577392578125,294.1499938964844,300.168701171875,295.12451171875,301.40631103515625,300.184814453125,293.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358999181538,2.17561346715911e-08,0.0011358781484887,-0.0559749342501163,0.0,0.0,0.0,-0.0155982263386249,60.0,5.824769020080566,0.0,-8.797103845381572e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,302.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7698974609375,0.0,0.0,0.00010658930114,302.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76788330078125,0.0,0.0,0.0001122438188758,303.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7683410644531,0.0,0.0,8.290286496048793e-05,302.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.76904296875,0.0,0.0,0.0001122437388403,302.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7697448730469,0.0,0.0,0.0005324357771314,294.5481872558594,294.1499938964844,300.16094970703125,295.12939453125,301.3937683105469,300.17694091796875,293.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968724846839,0.0,0.0,0.0,-0.015602396801114,60.0,5.782883167266846,0.0,-8.798217976391245e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,302.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7616882324219,0.0,0.0,0.0001065971664502,302.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7596740722656,0.0,0.0,0.0001122520989156,303.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7601318359375,0.0,0.0,8.290897676488385e-05,302.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7608337402344,0.0,0.0,0.00011225201888,302.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.76153564453125,0.0,0.0,0.0005324750673025,294.5387268066406,294.1499938964844,300.1532287597656,295.1341552734375,301.3812866210937,300.16912841796875,293.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360535863786,2.1774113179162672e-08,0.0011360318167135,-0.0560218282043933,0.0,0.0,0.0,-0.015607139095664,60.0,5.759696006774902,0.0,-8.799484874089104e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
