time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,302.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7535095214844,0.0,0.0,0.0001066058612195,302.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7514953613281,0.0,0.0,0.0001122612593462,303.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.751953125,0.0,0.0,8.291574340546504e-05,302.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7526550292969,0.0,0.0,0.0001122611793107,302.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7533264160156,0.0,0.0,0.0005325184902176,294.529296875,294.1499938964844,300.14556884765625,295.1388244628906,301.36883544921875,300.161376953125,293.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124019995331,60.0,5.726667881011963,0.0,-8.800891038163172e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,302.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.745361328125,0.0,0.0,0.0001066154654836,302.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7433776855469,0.0,0.0,0.0001122713656513,303.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.74383544921875,0.0,0.0,8.29232158139348e-05,302.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445068359375,0.0,0.0,0.0001122712928918,302.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7452087402344,0.0,0.0,0.0005325664533302,294.5199584960937,294.1499938964844,300.137939453125,295.14337158203125,301.3564453125,300.1536560058594,293.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362447403371,2.1796470406343363e-08,0.0011362229706719,-0.0560801438987255,0.0,0.0,0.0,-0.0156182227656245,60.0,5.69423246383667,0.0,-8.802446416211752e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,302.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7372436523437,0.0,0.0,0.0001066257173079,302.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7352905273437,0.0,0.0,0.0001122821558965,303.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7357177734375,0.0,0.0,8.293118298752233e-05,302.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.73638916015625,0.0,0.0,0.0001122820831369,302.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7370910644531,0.0,0.0,0.0005326176760718,294.5106506347656,294.1499938964844,300.1303100585937,295.1478271484375,301.3441162109375,300.1459655761719,293.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809016814700044e-08,0.0011363301891833,-0.0561128668487072,0.0,0.0,0.0,-0.0156244421377778,60.0,5.662527084350586,0.0,-8.80410908621343e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,302.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7291564941406,0.0,0.0,0.0001066366239683,302.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7272033691406,0.0,0.0,0.0001122936446336,303.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7276611328125,0.0,0.0,8.293966675410047e-05,302.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72833251953125,0.0,0.0,0.000112293564598,302.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.72900390625,0.0,0.0,0.0005326721584424,294.5014343261719,294.1499938964844,300.1227111816406,295.15216064453125,301.3318176269531,300.1382751464844,293.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364662786945,2.182238389991653e-08,0.0011364445090293,-0.0561477392911911,0.0,0.0,0.0,-0.0156310684978961,60.0,5.631250381469727,0.0,-8.80588046925368e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,302.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7210998535156,0.0,0.0,0.0001066479453584,302.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7191772460937,0.0,0.0,0.0001123055626521,303.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7196044921875,0.0,0.0,8.294847066281363e-05,302.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.72027587890625,0.0,0.0,0.0001123054898926,302.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.720947265625,0.0,0.0,0.0005327286780811,294.4922180175781,294.1499938964844,300.1151428222656,295.1564025878906,301.319580078125,300.1306457519531,293.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183627501040064e-08,0.0011365632526576,-0.0561839677393436,0.0,0.0,0.0,-0.0156379546970129,60.0,5.600393772125244,0.0,-8.807720774939298e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,302.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.71307373046875,0.0,0.0,0.0001066623590304,302.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7111511230469,0.0,0.0,0.0001123207402997,303.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7115783691406,0.0,0.0,8.295968291349709e-05,302.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7122497558594,0.0,0.0,0.0001123206675401,302.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7129211425781,0.0,0.0,0.0005328006809577,294.48309326171875,294.1499938964844,300.1075744628906,295.1604919433594,301.307373046875,300.1230163574219,293.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367368279024,2.1854019038869413e-08,0.0011367149418219,-0.0562302470207214,0.0,0.0,0.0,-0.0156467519700527,60.0,5.570158958435059,0.0,-8.810072671394664e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,302.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.705078125,0.0,0.0,0.0001066862168954,302.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.70318603515625,0.0,0.0,0.0001123458641814,303.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.70361328125,0.0,0.0,8.297823660541326e-05,302.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7042541503906,0.0,0.0,0.0001123457914218,302.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7049255371094,0.0,0.0,0.0005329198902472,294.4740295410156,294.1499938964844,300.1000061035156,295.1644592285156,301.29522705078125,300.11541748046875,293.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369890999048,2.1883534984112885e-08,0.0011369672138243,-0.0563072338700294,0.0,0.0,0.0,-0.0156613830476999,60.0,5.540555953979492,0.0,-8.813984919697759e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,302.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6971435546875,0.0,0.0,0.0001067252233042,302.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6952209472656,0.0,0.0,0.0001123869369621,303.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6956481933594,0.0,0.0,8.30085773486644e-05,302.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6963195800781,0.0,0.0,0.0001123868642025,302.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.69696044921875,0.0,0.0,0.0005331147112883,294.4649963378906,294.1499938964844,300.0924377441406,295.16827392578125,301.2830810546875,300.1078186035156,293.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374028399586,2.1931928273488666e-08,0.0011373808374628,-0.0564334578812122,0.0,0.0,0.0,-0.015685373917222,60.0,5.511889934539795,0.0,-8.82040183114441e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,302.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.689208984375,0.0,0.0,0.0001067719858838,302.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.68731689453125,0.0,0.0,0.0001124361879192,303.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6877136230469,0.0,0.0,8.30449498607777e-05,302.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6883850097656,0.0,0.0,0.0001124361151596,302.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.68902587890625,0.0,0.0,0.0005333482986316,294.4560241699219,294.1499938964844,300.0848693847656,295.1719665527344,301.2710266113281,300.1002197265625,293.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378993513062,2.1990000931282345e-08,0.0011378773488104,-0.0565849170088768,0.0,0.0,0.0,-0.0157141610980033,60.0,5.484158515930176,0.0,-8.828104824942785e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,302.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6813049316406,0.0,0.0,0.0001068233905243,302.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6794128417969,0.0,0.0,0.0001124903137679,303.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6798400878906,0.0,0.0,8.308492397191003e-05,302.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.68048095703125,0.0,0.0,0.0001124902410083,302.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6811218261719,0.0,0.0,0.0005336051108315,294.4471130371094,294.1499938964844,300.0772705078125,295.1755065917969,301.25897216796875,300.09259033203125,293.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384452227503,2.205385030151774e-08,0.0011384232202544,-0.0567514449357986,0.0,0.0,0.0,-0.0157458148896694,60.0,5.457423210144043,0.0,-8.83657875760946e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,302.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6734313964844,0.0,0.0,0.0001068748679244,302.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6715393066406,0.0,0.0,0.0001125445196521,303.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6719665527344,0.0,0.0,8.312496356666088e-05,302.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.672607421875,0.0,0.0,0.0001125444468925,302.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6732482910156,0.0,0.0,0.0005338622140698,294.4382629394531,294.1499938964844,300.0697021484375,295.17889404296875,301.2469787597656,300.0849914550781,293.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389920255169,2.2117793818665632e-08,0.0011389699066057,-0.0569182075560092,0.0,0.0,0.0,-0.015777513384819,60.0,5.431289196014404,0.0,-8.845068322216323e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,302.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66558837890625,0.0,0.0,0.0001069239369826,302.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6637268066406,0.0,0.0,0.0001125961935031,303.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6641540527344,0.0,0.0,8.316313324030489e-05,302.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6647644042969,0.0,0.0,0.0001125961207435,302.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6654052734375,0.0,0.0,0.0005341073265299,294.4294738769531,294.1499938964844,300.06207275390625,295.18212890625,301.2350158691406,300.0773620605469,293.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395132169127,2.217874062182545e-08,0.0011394909815862,-0.0570771545171737,0.0,0.0,0.0,-0.0158077273517847,60.0,5.405755996704102,0.0,-8.853164246147571e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,302.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.65777587890625,0.0,0.0,0.0001069676945917,302.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6559143066406,0.0,0.0,0.0001126422721426,303.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6563415527344,0.0,0.0,8.319716289406642e-05,302.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.656982421875,0.0,0.0,0.0001126421993831,302.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6576232910156,0.0,0.0,0.0005343258962966,294.42071533203125,294.1499938964844,300.054443359375,295.1851806640625,301.2230834960937,300.0697021484375,293.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399778304621,2.2233066943044832e-08,0.0011399555951356,-0.0572188310325145,0.0,0.0,0.0,-0.0158346593379974,60.0,5.382396697998047,0.0,-8.86038407088563e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,302.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6499938964844,0.0,0.0,0.0001070048747351,302.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6481628417969,0.0,0.0,0.0001126814240706,303.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6485595703125,0.0,0.0,8.32260848255828e-05,302.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6492004394531,0.0,0.0,0.0001126813585869,302.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6498413085937,0.0,0.0,0.0005345116369426,294.4120178222656,294.1499938964844,300.0467529296875,295.1880798339844,301.2112121582031,300.0620422363281,293.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403722455725,2.2279198930164057e-08,0.001140350010246,-0.0573391355574131,0.0,0.0,0.0,-0.0158575288951396,60.0,5.3738932609558105,0.0,-8.866516765237976e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,302.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6422424316406,0.0,0.0,0.0001070334838004,302.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.0,0.0,0.0001127115465351,303.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6408386230469,0.0,0.0,8.324832742800936e-05,302.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6414489746094,0.0,0.0,0.0001127114737755,302.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.64208984375,0.0,0.0,0.0005346545367501,294.40338134765625,294.1499938964844,300.0390625,295.1908264160156,301.1993713378906,300.0543518066406,293.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406753910705,2.231464080182377e-08,0.0011406530393287,-0.0574315600097179,0.0,0.0,0.0,-0.0158750992268323,60.0,5.364998817443848,0.0,-8.871229795204273e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,302.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.634521484375,0.0,0.0,0.0001070527287083,302.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6327209472656,0.0,0.0,0.000112731810077,303.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6331481933594,0.0,0.0,8.326329407282174e-05,302.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6337585449219,0.0,0.0,0.0001127317445934,302.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6343688964844,0.0,0.0,0.0005347506958059,294.3948059082031,294.1499938964844,300.03131103515625,295.193359375,301.18756103515625,300.046630859375,293.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408787686377,2.2338419114475986e-08,0.0011408564168959,-0.0574935637414455,0.0,0.0,0.0,-0.0158868860453367,60.0,5.356453895568848,0.0,-8.87439242092114e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,302.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6268615722656,0.0,0.0,0.0001070632279152,302.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62506103515625,0.0,0.0,0.0001127428622567,303.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6254577636719,0.0,0.0,8.327146497322246e-05,302.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6260986328125,0.0,0.0,0.000112742796773,302.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.626708984375,0.0,0.0,0.0005348030827008,294.38629150390625,294.1499938964844,300.02349853515625,295.1957092285156,301.1758117675781,300.03887939453125,293.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129770156164e-08,0.0011409665457904,-0.0575271472334861,0.0,0.0,0.0,-0.0158932711929082,60.0,5.347786903381348,0.0,-8.87610553945706e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,302.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61920166015625,0.0,0.0,0.0001070637881639,302.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.617431640625,0.0,0.0,0.0001127434588852,303.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6178283691406,0.0,0.0,8.327190153067932e-05,302.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6184387207031,0.0,0.0,0.0001127433934016,302.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6190795898437,0.0,0.0,0.0005348059348762,294.3778381347656,294.1499938964844,300.0156555175781,295.1978759765625,301.1640930175781,300.0311279296875,293.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409932048991,2.2351796857833506e-08,0.0011409708531573,-0.0575284510850906,0.0,0.0,0.0,-0.0158935189247131,60.0,5.338751792907715,0.0,-8.87617233047422e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,302.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6116027832031,0.0,0.0,0.0001070563594112,302.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.60986328125,0.0,0.0,0.0001127356299548,303.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6102600097656,0.0,0.0,8.326611714437604e-05,302.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.61083984375,0.0,0.0,0.0001127355644712,302.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6114501953125,0.0,0.0,0.0005347687983885,294.36944580078125,294.1499938964844,300.0077514648437,295.1998596191406,301.15240478515625,300.0232849121094,293.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409124126657,2.2342328875879506e-08,0.0011408900609239,-0.0575037598609924,0.0,0.0,0.0,-0.015888825058937,60.0,5.32936954498291,0.0,-8.874912538203716e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,302.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040344238281,0.0,0.0,0.000107040250441,302.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.602294921875,0.0,0.0,0.0001127186624216,303.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6026916503906,0.0,0.0,8.325358794536442e-05,302.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6033020019531,0.0,0.0,0.000112718596938,302.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6038818359375,0.0,0.0,0.0005346883554011,294.3611145019531,294.1499938964844,299.9997863769531,295.2016296386719,301.1407470703125,300.01544189453125,293.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407389538362,2.2322048209844083e-08,0.0011407167185097,-0.0574508756399154,0.0,0.0,0.0,-0.0158787723630666,60.0,5.319549560546875,0.0,-8.872215317978772e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,302.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5965270996094,0.0,0.0,0.0001070175057975,302.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.59478759765625,0.0,0.0,0.0001126947172451,303.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5951538085937,0.0,0.0,8.323590009240434e-05,302.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.59576416015625,0.0,0.0,0.0001126946444856,302.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.59637451171875,0.0,0.0,0.000534574734047,294.35284423828125,294.1499938964844,299.99176025390625,295.20318603515625,301.129150390625,300.0075378417969,293.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404949473217,2.2293502155434908e-08,0.0011404727119952,-0.0573764331638813,0.0,0.0,0.0,-0.0158646218478679,60.0,5.309402942657471,0.0,-8.868418888141606e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,302.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5890197753906,0.0,0.0,0.0001069882928277,302.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5873107910156,0.0,0.0,0.0001126639544963,303.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5876770019531,0.0,0.0,8.321318455273286e-05,302.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5882873535156,0.0,0.0,0.0001126638890127,302.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5888671875,0.0,0.0,0.0005344288074411,294.3446350097656,294.1499938964844,299.983642578125,295.2045288085937,301.1175842285156,299.99957275390625,293.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401820229366,2.2256900322759066e-08,0.0011401597876101,-0.0572809837758541,0.0,0.0,0.0,-0.0158464759588241,60.0,5.298868179321289,0.0,-8.863551670401648e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,302.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5815734863281,0.0,0.0,0.000106954255898,302.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5798645019531,0.0,0.0,0.0001126281058532,303.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5802307128906,0.0,0.0,8.318670734297484e-05,302.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5808410644531,0.0,0.0,0.0001126280403696,302.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814208984375,0.0,0.0,0.0005342587828636,294.3364562988281,294.1499938964844,299.9754638671875,295.2056579589844,301.1060485839844,299.9915466308594,293.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139817526564,2.2214274864040817e-08,0.0011397952912375,-0.057169821113348,0.0,0.0,0.0,-0.0158253442496061,60.0,5.288071155548096,0.0,-8.857885802626697e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,302.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5741577148437,0.0,0.0,0.0001069164354703,302.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57244873046875,0.0,0.0,0.0001125882845371,303.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5728454589844,0.0,0.0,8.31572906463407e-05,302.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57342529296875,0.0,0.0,0.0001125882190535,302.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5740051269531,0.0,0.0,0.0005340698407962,294.328369140625,294.1499938964844,299.9672241210937,295.20654296875,301.09454345703125,299.98345947265625,293.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394128669053,2.216694561241184e-08,0.0011393907479941,-0.057046391069889,0.0,0.0,0.0,-0.0158018823713064,60.0,5.277021408081055,0.0,-8.851596788872484e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,302.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5667724609375,0.0,0.0,0.0001068757628672,302.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5650939941406,0.0,0.0,0.0001125454509747,303.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5654602050781,0.0,0.0,8.312565478263423e-05,302.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5660400390625,0.0,0.0,0.0001125453854911,302.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5666198730469,0.0,0.0,0.0005338666960597,294.3203430175781,294.1499938964844,299.9588623046875,295.20721435546875,301.0830993652344,299.9753112792969,293.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.2116061870747217e-08,0.0011389557039365,-0.0569136887788772,0.0,0.0,0.0,-0.0157766584306955,60.0,5.265778541564941,0.0,-8.844838106369934e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,302.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5594482421875,0.0,0.0,0.0001068328201654,302.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5577697753906,0.0,0.0,0.0001125002308981,303.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5581359863281,0.0,0.0,8.309225813718513e-05,302.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5587158203125,0.0,0.0,0.0001125001654145,302.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5592956542969,0.0,0.0,0.0005336522008292,294.3123779296875,294.1499938964844,299.9504089355469,295.2076721191406,301.0716857910156,299.967041015625,293.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385184479877,2.20623466162806e-08,0.0011384964454919,-0.0567735992372036,0.0,0.0,0.0,-0.0157500281929969,60.0,5.254345893859863,0.0,-8.83770638893111e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,302.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5521545410156,0.0,0.0,0.0001067886842065,302.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55047607421875,0.0,0.0,0.0001124537520809,302.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.55084228515625,0.0,0.0,8.30579228932038e-05,302.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5514221191406,0.0,0.0,0.0001124536865972,302.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.552001953125,0.0,0.0,0.0005334317102096,294.3044738769531,294.1499938964844,299.94189453125,295.2078552246094,301.0602722167969,299.958740234375,293.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714455113939e-08,0.0011380244977772,-0.0566296279430389,0.0,0.0,0.0,-0.0157226622104644,60.0,5.242813587188721,0.0,-8.830379982782689e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,302.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5448913574219,0.0,0.0,0.0001067436678567,302.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5432434082031,0.0,0.0,0.000112406341941,302.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5436096191406,0.0,0.0,8.302291098516434e-05,302.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.544189453125,0.0,0.0,0.0001124062764574,302.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54473876953125,0.0,0.0,0.0005332068540155,294.296630859375,294.1499938964844,299.9332275390625,295.20782470703125,301.0489196777344,299.9503173828125,293.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375651229172,2.195084647382828e-08,0.0011375431204214,-0.0564827993512153,0.0,0.0,0.0,-0.0156947541981935,60.0,5.231176376342773,0.0,-8.82291075754438e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,302.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.53765869140625,0.0,0.0,0.0001066983168129,302.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5360412597656,0.0,0.0,0.0001123585825553,302.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5364074707031,0.0,0.0,8.298763714265078e-05,302.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5369567871094,0.0,0.0,0.0001123585243476,302.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5375366210937,0.0,0.0,0.0005329803097993,294.2888488769531,294.1499938964844,299.92449951171875,295.20751953125,301.03759765625,299.9418029785156,293.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894139834444104e-08,0.0011370583670213,-0.0563348904252052,0.0,0.0,0.0,-0.0156666431576013,60.0,5.219480514526367,0.0,-8.81539108377183e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,302.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5304870605469,0.0,0.0,0.0001066527838702,302.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52886962890625,0.0,0.0,0.0001123106339946,302.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5292358398437,0.0,0.0,8.295222505694255e-05,302.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.52978515625,0.0,0.0,0.0001123105757869,302.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5303649902344,0.0,0.0,0.0005327528342604,294.2811279296875,294.1499938964844,299.9156188964844,295.2069396972656,301.0263061523437,299.9331970214844,293.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136593404226,2.1837204045027647e-08,0.0011365715181455,-0.0561863929033279,0.0,0.0,0.0,-0.015638418495655,60.0,5.20772123336792,0.0,-8.80784440937532e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,302.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5233459472656,0.0,0.0,0.0001066072290996,302.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.521728515625,0.0,0.0,0.000112262663606,302.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5220947265625,0.0,0.0,8.291679114336148e-05,302.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5226745605469,0.0,0.0,0.0001122626053984,302.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5232238769531,0.0,0.0,0.0005325253005139,294.2734680175781,294.1499938964844,299.9066467285156,295.20611572265625,301.0150451660156,299.92449951171875,293.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024338661544e-08,0.0011360845528542,-0.0560378171503543,0.0,0.0,0.0,-0.0156101798638701,60.0,5.195920467376709,0.0,-8.800297024436078e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,302.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5162658691406,0.0,0.0,0.0001065617034328,302.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5146484375,0.0,0.0,0.0001122147223213,302.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5150146484375,0.0,0.0,8.288138633361086e-05,302.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155639648437,0.0,0.0,0.0001122146641137,302.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51611328125,0.0,0.0,0.0005322978831827,294.265869140625,294.1499938964844,299.8975524902344,295.2050476074219,301.0038146972656,299.9156494140625,293.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723321808053697e-08,0.001135597936809,-0.0558893457055091,0.0,0.0,0.0,-0.0155819617211818,60.0,5.18406867980957,0.0,-8.792758166009662e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,302.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5092163085937,0.0,0.0,0.0001065162941813,302.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50762939453125,0.0,0.0,0.0001121669047279,302.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5079650878906,0.0,0.0,8.2846061559394e-05,302.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5085144042969,0.0,0.0,0.0001121668392443,302.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.0005320710479281,294.2583312988281,294.1499938964844,299.8883056640625,295.20367431640625,300.9926147460937,299.9067077636719,293.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666542338039108e-08,0.001135112484917,-0.0557412393391132,0.0,0.0,0.0,-0.0155538143590092,60.0,5.172173976898193,0.0,-8.785241334408057e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,302.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.502197265625,0.0,0.0,0.000106471030449,302.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5006103515625,0.0,0.0,0.0001121192399295,302.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5009765625,0.0,0.0,8.281086047645658e-05,302.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.50152587890625,0.0,0.0,0.0001121191817219,302.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5020446777344,0.0,0.0,0.0005318449693731,294.2508544921875,294.1499938964844,299.8789367675781,295.2020263671875,300.9814147949219,299.89764404296875,293.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134650199674,2.1609954714563173e-08,0.0011346286628395,-0.0555936284363269,0.0,0.0,0.0,-0.0155257610604166,60.0,5.1602325439453125,0.0,-8.777753635058617e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,302.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4952087402344,0.0,0.0,0.0001064259049599,302.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.49365234375,0.0,0.0,0.0001120717206504,302.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4939880371094,0.0,0.0,8.277576125692576e-05,302.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945373535156,0.0,0.0,0.0001120716624427,302.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4950866699219,0.0,0.0,0.0005316195311024,294.2434387207031,294.1499938964844,299.86944580078125,295.2001037597656,300.9702453613281,299.8884582519531,293.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464533925056,0.0,0.0,0.0,-0.0154977925121784,60.0,5.148242950439453,0.0,-8.77029080470493e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,302.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.48828125,0.0,0.0,0.0001063808522303,302.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4867248535156,0.0,0.0,0.0001120242741308,302.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.487060546875,0.0,0.0,8.274072024505585e-05,302.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.48760986328125,0.0,0.0,0.0001120242159231,302.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4881591796875,0.0,0.0,0.0005313945002853,294.236083984375,294.1499938964844,299.8598022460937,295.1978759765625,300.9591064453125,299.879150390625,293.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.149720401689592e-08,0.0011336646275594,-0.0552995055913925,0.0,0.0,0.0,-0.0154698668047785,60.0,5.13618803024292,0.0,-8.76284289574869e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,302.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4813842773437,0.0,0.0,0.0001063357849488,302.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798278808594,0.0,0.0,0.0001119768203352,302.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.48016357421875,0.0,0.0,8.270566468127072e-05,302.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.480712890625,0.0,0.0,0.0001119767548516,302.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4812316894531,0.0,0.0,0.0005311693530529,294.2287902832031,294.1499938964844,299.8500061035156,295.1953430175781,300.9479675292969,299.86968994140625,293.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332043213769,2.1440859754306985e-08,0.0011331829009577,-0.0551525242626667,0.0,0.0,0.0,-0.0154419355094432,60.0,5.124074935913086,0.0,-8.755396407877927e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,302.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4745178222656,0.0,0.0,0.0001062917872332,302.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4729919433594,0.0,0.0,0.0001119304870371,302.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.47332763671875,0.0,0.0,8.267144585261121e-05,302.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4738464355469,0.0,0.0,0.0001119304288295,302.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4743957519531,0.0,0.0,0.000530949619133,294.2215576171875,294.1499938964844,299.8401184082031,295.1925964355469,300.9368591308594,299.860107421875,293.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327340034767,2.138585131206128e-08,0.0011327125830575,-0.055009014904499,0.0,0.0,0.0,-0.0154146645218133,60.0,5.111912727355957,0.0,-8.748129687319307e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,302.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4677124023437,0.0,0.0,0.000106249928649,302.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4661865234375,0.0,0.0,0.0001118864020099,302.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4665222167969,0.0,0.0,8.263889321824536e-05,302.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.467041015625,0.0,0.0,0.0001118863438023,302.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4675598144531,0.0,0.0,0.000530740537215,294.21435546875,294.1499938964844,299.8302001953125,295.189697265625,300.92578125,299.8504333496094,293.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.1333509181431522e-08,0.0011322650825604,-0.0548724681138992,0.0,0.0,0.0,-0.015388716943562,60.0,5.09977912902832,0.0,-8.741218238128567e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
