time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,302.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4609375,0.0,0.0,0.000106210100057,302.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4594116210937,0.0,0.0,0.0001118444633902,302.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4597473144531,0.0,0.0,8.260791219072416e-05,302.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46026611328125,0.0,0.0,0.0001118444051826,302.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4607849121094,0.0,0.0,0.00053054158343,294.2072448730469,294.1499938964844,299.8202209472656,295.1866455078125,300.9147033691406,299.8406677246094,293.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318605393171,2.1283698359297887e-08,0.0011318392353132,-0.0547425150871276,0.0,0.0,0.0,-0.0153640247881412,60.0,5.087733745574951,0.0,-8.734643586194579e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,302.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4541931152344,0.0,0.0,0.0001061717775883,302.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4526672363281,0.0,0.0,0.0001118041036534,302.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4530029296875,0.0,0.0,8.257810259237885e-05,302.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4535217285156,0.0,0.0,0.0001118040454457,302.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4540405273437,0.0,0.0,0.0005303501384332,294.2001953125,294.1499938964844,299.81024169921875,295.1834411621094,300.9036560058594,299.8308410644531,293.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.123576336998667e-08,0.001131429336965,-0.0546174570918083,0.0,0.0,0.0,-0.0153402611613273,60.0,5.075765609741211,0.0,-8.728318334760844e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,302.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4474792480469,0.0,0.0,0.0001061349394149,302.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.44598388671875,0.0,0.0,0.0001117653082474,302.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4463195800781,0.0,0.0,8.25494498712942e-05,302.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44683837890625,0.0,0.0,0.0001117652573157,302.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4473571777344,0.0,0.0,0.0005301660858094,294.19317626953125,294.1499938964844,299.8002319335937,295.1800842285156,300.8926086425781,299.8209533691406,293.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310565751045,2.1189682897215792e-08,0.001131035387516,-0.0544972345232963,0.0,0.0,0.0,-0.0153174167498946,60.0,5.063896179199219,0.0,-8.722240352199152e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,302.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4408264160156,0.0,0.0,0.0001060989889083,302.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393310546875,0.0,0.0,0.0001117274587159,302.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4396667480469,0.0,0.0,8.25214883661829e-05,302.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.440185546875,0.0,0.0,0.0001117274005082,302.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4407043457031,0.0,0.0,0.0005299865151755,294.1862487792969,294.1499938964844,299.7901611328125,295.1766357421875,300.8815612792969,299.81103515625,293.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.1144714423826372e-08,0.001130650867708,-0.0543799102306366,0.0,0.0,0.0,-0.0152951246127486,60.0,5.052098274230957,0.0,-8.716310873069234e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,302.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4342041015625,0.0,0.0,0.00010606367141,302.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4327392578125,0.0,0.0,0.0001116902640205,302.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4330749511719,0.0,0.0,8.249402162618935e-05,302.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4335632324219,0.0,0.0,0.0001116902058129,302.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.43408203125,0.0,0.0,0.0005298101459629,294.1793518066406,294.1499938964844,299.78009033203125,295.17303466796875,300.8705444335937,299.80108642578125,293.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302942875772,2.110053287651681e-08,0.0011302730999886,-0.0542646348476409,0.0,0.0,0.0,-0.0152732217684388,60.0,5.0403594970703125,0.0,-8.710486554264207e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,302.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4276123046875,0.0,0.0,0.0001060285358107,302.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261474609375,0.0,0.0,0.0001116532585001,302.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4264831542969,0.0,0.0,8.246668585343286e-05,302.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.427001953125,0.0,0.0,0.0001116532002924,302.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.427490234375,0.0,0.0,0.0005296345916576,294.17254638671875,294.1499938964844,299.7699890136719,295.1693115234375,300.8595275878906,299.7911071777344,293.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299182660877,2.1056569821098492e-08,0.0011298973113298,-0.054149929434061,0.0,0.0,0.0,-0.0152514278888702,60.0,5.028656005859375,0.0,-8.704693499339555e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,302.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.42108154296875,0.0,0.0,0.0001059931964846,302.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41961669921875,0.0,0.0,0.0001116160492529,302.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4199523925781,0.0,0.0,8.243920456152409e-05,302.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42047119140625,0.0,0.0,0.0001116159910452,302.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.42095947265625,0.0,0.0,0.0005294581060297,294.165771484375,294.1499938964844,299.7598876953125,295.1654663085937,300.8485412597656,299.7810974121094,293.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295403819531,2.101237051022053e-08,0.0011295194271951,-0.0540346056222915,0.0,0.0,0.0,-0.0152295166626572,60.0,5.016983985900879,0.0,-8.698871312162738e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,302.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4145812988281,0.0,0.0,0.0001059572168742,302.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4131164550781,0.0,0.0,0.0001115781560656,302.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4134521484375,0.0,0.0,8.241122122853994e-05,302.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4139404296875,0.0,0.0,0.000111578097858,302.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4144592285156,0.0,0.0,0.0005292783025652,294.1590576171875,294.1499938964844,299.7497253417969,295.1615295410156,300.8375549316406,299.7710266113281,293.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.0967359404266972e-08,0.0011291345581412,-0.0539171583950519,0.0,0.0,0.0,-0.0152072021737694,60.0,5.005313873291016,0.0,-8.692944675203763e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,302.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081115722656,0.0,0.0,0.0001059201895259,302.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4066772460937,0.0,0.0,0.0001115391642088,302.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.406982421875,0.0,0.0,8.2382422988303e-05,302.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4075012207031,0.0,0.0,0.0001115391132771,302.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4079895019531,0.0,0.0,0.0005290933768264,294.1523742675781,294.1499938964844,299.73956298828125,295.1575012207031,300.8265991210937,299.760986328125,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287595843896,2.0921056886891165e-08,0.0011287386296316,-0.0537963435053825,0.0,0.0,0.0,-0.0151842487975955,60.0,4.9936347007751465,0.0,-8.686849639616413e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,302.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.40167236328125,0.0,0.0,0.0001058816706063,302.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4002380371094,0.0,0.0,0.0001114986007451,302.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.40057373046875,0.0,0.0,8.23524605948478e-05,302.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.40106201171875,0.0,0.0,0.0001114985498134,302.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.40155029296875,0.0,0.0,0.0005289009422995,294.1457824707031,294.1499938964844,299.7293701171875,295.15338134765625,300.8156433105469,299.7508850097656,293.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347706981,2.0872887418477152e-08,0.0011283268686383,-0.0536706522107124,0.0,0.0,0.0,-0.0151603696867823,60.0,4.98192310333252,0.0,-8.680510887870697e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,302.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3952941894531,0.0,0.0,0.0001058413035934,302.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.39385986328125,0.0,0.0,0.0001114560946007,302.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3941955566406,0.0,0.0,8.23210648377426e-05,302.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3946838378906,0.0,0.0,0.000111456036393,302.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3951721191406,0.0,0.0,0.0005286993109621,294.13922119140625,294.1499938964844,299.7191772460937,295.1491394042969,300.8046875,299.74078369140625,293.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279161553829,2.0822419344312948e-08,0.0011278953170403,-0.0535389669239521,0.0,0.0,0.0,-0.0151353506371378,60.0,4.970158100128174,0.0,-8.67387228709049e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,302.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.388916015625,0.0,0.0,0.0001057987537933,302.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.38751220703125,0.0,0.0,0.0001114112892537,302.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,8.228797378251329e-05,302.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3883056640625,0.0,0.0,0.000111411238322,302.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887939453125,0.0,0.0,0.0005284867947921,294.1327209472656,294.1499938964844,299.7089538574219,295.14483642578125,300.79376220703125,299.73065185546875,293.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769238773254983e-08,0.0011274407152086,-0.0534001924097538,0.0,0.0,0.0,-0.0151089867576956,60.0,4.958324909210205,0.0,-8.666879836027874e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,302.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3825988769531,0.0,0.0,0.0001057537592714,302.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3812255859375,0.0,0.0,0.0001113639009417,302.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.38153076171875,0.0,0.0,8.225297642638907e-05,302.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38201904296875,0.0,0.0,0.00011136385001,302.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3824768066406,0.0,0.0,0.0005282620550133,294.12628173828125,294.1499938964844,299.69873046875,295.14044189453125,300.7828369140625,299.72052001953125,293.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269806418567,2.071300109207641e-08,0.0011269599199295,-0.0532534420490264,0.0,0.0,0.0,-0.0150811085477471,60.0,4.946410655975342,0.0,-8.659488059947763e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,302.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3763427734375,0.0,0.0,0.0001057060871971,302.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3749389648437,0.0,0.0,0.0001113136968342,302.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.375244140625,0.0,0.0,8.221589087042958e-05,302.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.375732421875,0.0,0.0,0.0001113136459025,302.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.376220703125,0.0,0.0,0.0005280238692648,294.1199035644531,294.1499938964844,299.6885070800781,295.135986328125,300.7719116210937,299.7103576660156,293.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264712084084,2.0653432741823963e-08,0.0011264506028965,-0.0530979931354522,0.0,0.0,0.0,-0.0150515772402286,60.0,4.934401988983154,0.0,-8.6516621422561e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,302.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3700866699219,0.0,0.0,0.0001056555993272,302.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36871337890625,0.0,0.0,0.0001112605314119,302.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690185546875,0.0,0.0,8.217662980314344e-05,302.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695068359375,0.0,0.0,0.0001112604804802,302.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699645996094,0.0,0.0,0.0005277717136777,294.1135559082031,294.1499938964844,299.6782531738281,295.1314697265625,300.7610168457031,299.7001953125,293.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259319726377,2.0590357863170545e-08,0.0011259113671258,-0.0529333911836147,0.0,0.0,0.0,-0.0150203090161085,60.0,4.922290802001953,0.0,-8.643379345585347e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,302.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3638916015625,0.0,0.0,0.0001056022447301,302.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3625183105469,0.0,0.0,0.0001112043537432,302.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3628234863281,0.0,0.0,8.213512774091214e-05,302.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633117675781,0.0,0.0,0.0001112043028115,302.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.36376953125,0.0,0.0,0.0005275051807984,294.1072692871094,294.1499938964844,299.66796875,295.1268920898437,300.7501220703125,299.6900329589844,293.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.05237160599836e-08,0.0011253415141254,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,4.910071849822998,0.0,-8.634632564508139e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,302.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35772705078125,0.0,0.0,0.0001055460816132,302.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3563842773437,0.0,0.0,0.0001111452074837,302.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.356689453125,0.0,0.0,8.209144289139658e-05,302.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3571472167969,0.0,0.0,0.000111145156552,302.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35760498046875,0.0,0.0,0.0005272246198728,294.10107421875,294.1499938964844,299.65771484375,295.1222839355469,300.7392578125,299.6798400878906,293.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124762231484,2.0453564175682004e-08,0.0011247418588027,-0.0525763966143131,0.0,0.0,0.0,-0.0149524956941604,60.0,4.897742748260498,0.0,-8.62543032553731e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,302.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3515930175781,0.0,0.0,0.0001054872554959,302.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3502502441406,0.0,0.0,0.0001110832527047,302.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3505554199219,0.0,0.0,8.20456916699186e-05,302.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3510131835937,0.0,0.0,0.0001110832017729,302.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3515014648437,0.0,0.0,0.0005269307876005,294.09490966796875,294.1499938964844,299.6474304199219,295.1175842285156,300.7283935546875,299.669677734375,293.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.038009760951809e-08,0.0011241136817261,-0.0523846633732318,0.0,0.0,0.0,-0.0149160763248801,60.0,4.885308742523193,0.0,-8.615797497668609e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,302.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.34552001953125,0.0,0.0,0.0001054260428645,302.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3441772460937,0.0,0.0,0.0001110188022721,302.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.344482421875,0.0,0.0,8.1998085079249e-05,302.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3449401855469,0.0,0.0,0.0001110187513404,302.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34539794921875,0.0,0.0,0.0005266250227577,294.0887756347656,294.1499938964844,299.6371459960937,295.1128845214844,300.717529296875,299.65948486328125,293.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234804987907,2.030366630378921e-08,0.0011234602425247,-0.0521851852536201,0.0,0.0,0.0,-0.0148781863972544,60.0,4.872776031494141,0.0,-8.60578239780807e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,302.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3394775390625,0.0,0.0,0.0001053628511726,302.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3381652832031,0.0,0.0,0.0001109522563638,302.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.33843994140625,0.0,0.0,8.194893598556519e-05,302.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388977050781,0.0,0.0,0.0001109522054321,302.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33935546875,0.0,0.0,0.0005263093626126,294.0827331542969,294.1499938964844,299.6268615722656,295.1081237792969,300.7066955566406,299.6492919921875,293.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224764085696734e-08,0.0011227856157347,-0.0519792512059211,0.0,0.0,0.0,-0.0148390717804431,60.0,4.860159873962402,0.0,-8.595449685344647e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,302.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3334655761719,0.0,0.0,0.0001052982188411,302.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321533203125,0.0,0.0,0.0001108841970562,302.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324584960937,0.0,0.0,8.189866639440879e-05,302.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3329162597656,0.0,0.0,0.0001108841461245,302.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3333740234375,0.0,0.0,0.0005259864847175,294.07672119140625,294.1499938964844,299.6165771484375,295.10333251953125,300.69586181640625,299.6390991210937,293.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221158783882,2.0144071299910138e-08,0.0011220957385376,-0.051768634468317,0.0,0.0,0.0,-0.0147990686818957,60.0,4.847477912902832,0.0,-8.58488817812031e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,302.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275146484375,0.0,0.0,0.0001052328079822,302.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3262023925781,0.0,0.0,0.0001108153082896,302.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3265075683594,0.0,0.0,8.184778562281281e-05,302.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.32696533203125,0.0,0.0,0.0001108152573578,302.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.327392578125,0.0,0.0,0.0005256597651168,294.0707702636719,294.1499938964844,299.6062927246094,295.0985412597656,300.68505859375,299.62890625,293.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214175028726,2.006240507057555e-08,0.0011213974794372,-0.0515554696321487,0.0,0.0,0.0,-0.0147585831582546,60.0,4.8347578048706055,0.0,-8.574206589173627e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,302.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32159423828125,0.0,0.0,0.0001051673825713,302.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3202819824219,0.0,0.0,0.0001107464122469,302.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3205871582031,0.0,0.0,8.179690485121682e-05,302.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.321044921875,0.0,0.0,0.0001107463685912,302.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.32147216796875,0.0,0.0,0.0005253329291008,294.0648803710937,294.1499938964844,299.5960388183594,295.0937194824219,300.6742553710937,299.61871337890625,293.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120719127357,1.9980726406743088e-08,0.0011206991039216,-0.0513422712683677,0.0,0.0,0.0,-0.0147180929780006,60.0,4.82202672958374,0.0,-8.563529974026096e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,302.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3157043457031,0.0,0.0,0.0001051028521033,302.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3144226074219,0.0,0.0,0.0001106784620787,302.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.314697265625,0.0,0.0,8.174670801963657e-05,302.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3151550292969,0.0,0.0,0.000110678411147,302.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3155822753906,0.0,0.0,0.0005250106332823,294.0590515136719,294.1499938964844,299.58575439453125,295.0888671875,300.6634521484375,299.6085510253906,293.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200301814824,1.9900159742292093e-08,0.0011200102744624,-0.0511319637298584,0.0,0.0,0.0,-0.0146781532093882,60.0,4.809322834014893,0.0,-8.553004704481283e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,302.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3098449707031,0.0,0.0,0.0001050402570399,302.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3085632324219,0.0,0.0,0.0001106125419028,302.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3088684082031,0.0,0.0,8.169802458724007e-05,302.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3092956542969,0.0,0.0,0.0001106124909711,302.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30975341796875,0.0,0.0,0.0005246979417279,294.0532531738281,294.1499938964844,299.5754699707031,295.08404541015625,300.6526794433594,299.5983581542969,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193619575351,1.9822007146785843e-08,0.0011193420505151,-0.0509279519319534,0.0,0.0,0.0,-0.0146394092589616,60.0,4.796687126159668,0.0,-8.542801310795768e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,302.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3040466308594,0.0,0.0,0.0001049807760864,302.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3027648925781,0.0,0.0,0.0001105499031837,302.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3030700683594,0.0,0.0,8.165175677277148e-05,302.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3034973144531,0.0,0.0,0.000110549852252,302.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3039245605469,0.0,0.0,0.0005244007916189,294.04754638671875,294.1499938964844,299.5652160644531,295.0791931152344,300.64190673828125,299.5881652832031,293.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187267955392,1.9747735890973672e-08,0.0011187070049345,-0.0507340691983699,0.0,0.0,0.0,-0.0146025903522968,60.0,4.784167766571045,0.0,-8.533110218422736e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,302.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982788085937,0.0,0.0,0.0001049256970873,302.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2970275878906,0.0,0.0,0.0001104919065255,302.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973022460937,0.0,0.0,8.160892321029678e-05,302.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977294921875,0.0,0.0,0.0001104918555938,302.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.29815673828125,0.0,0.0,0.0005241257022134,294.0418395996094,294.1499938964844,299.5549621582031,295.0743713378906,300.6311340332031,299.5780029296875,293.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181386653333,1.9678960683222613e-08,0.001118118991144,-0.0505545288324356,0.0,0.0,0.0,-0.0145684955641627,60.0,4.771814346313477,0.0,-8.524141748011972e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,302.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29254150390625,0.0,0.0,0.0001048764461302,302.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2912902832031,0.0,0.0,0.0001104400362237,302.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.29156494140625,0.0,0.0,8.15706152934581e-05,302.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2919921875,0.0,0.0,0.0001104399925679,302.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2924499511719,0.0,0.0,0.0005238796584308,294.0362243652344,294.1499938964844,299.5447082519531,295.0695495605469,300.6203918457031,299.5678100585937,293.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117612584494,1.9617441893160503e-08,0.0011175929103046,-0.050393920391798,0.0,0.0,0.0,-0.0145379975438117,60.0,4.759688377380371,0.0,-8.516122562696182e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,302.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2868347167969,0.0,0.0,0.0001048344929586,302.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2856140136719,0.0,0.0,0.000110395863885,302.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.285888671875,0.0,0.0,8.153798262355849e-05,302.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.28631591796875,0.0,0.0,0.0001103958129533,302.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2867431640625,0.0,0.0,0.0005236701108515,294.0306396484375,294.1499938964844,299.53448486328125,295.06475830078125,300.6096496582031,299.5576477050781,293.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171642690896,1.956502337918664e-08,0.0011171447113156,-0.050257071852684,0.0,0.0,0.0,-0.0145120117813348,60.0,4.747849941253662,0.0,-8.509292825920056e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,302.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2811889648437,0.0,0.0,0.0001048004705808,302.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2799377441406,0.0,0.0,0.0001103600297938,302.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2802429199219,0.0,0.0,8.15115199657157e-05,302.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2806701660156,0.0,0.0,0.000110359986138,302.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2810974121094,0.0,0.0,0.0005235001444816,294.0251159667969,294.1499938964844,299.5242614746094,295.0599670410156,300.59893798828125,299.5474853515625,293.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168004712089,1.9522483185596684e-08,0.0011167810298502,-0.0501460134983062,0.0,0.0,0.0,-0.0144909229129552,60.0,4.73635721206665,0.0,-8.503752724209337e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,302.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.27557373046875,0.0,0.0,0.0001047686237143,302.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743225097656,0.0,0.0,0.0001103264949051,302.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2746276855469,0.0,0.0,8.148674533003941e-05,302.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2750244140625,0.0,0.0,0.0001103264439734,302.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27545166015625,0.0,0.0,0.0005233410629443,294.0196533203125,294.1499938964844,299.5140380859375,295.05523681640625,300.58819580078125,299.53729248046875,293.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164599563926,1.948265726525733e-08,0.0011164405150339,-0.0500420331954956,0.0,0.0,0.0,-0.0144711788743734,60.0,4.725175380706787,0.0,-8.498567183323757e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,302.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699890136719,0.0,0.0,0.0001047371042659,302.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2687683105469,0.0,0.0,0.0001102933019865,302.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26904296875,0.0,0.0,8.146223262883723e-05,302.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2694396972656,0.0,0.0,0.0001102932510548,302.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2698669433594,0.0,0.0,0.0005231836112216,294.01422119140625,294.1499938964844,299.5038757324219,295.050537109375,300.5774841308594,299.5271301269531,293.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,4.714146614074707,0.0,-8.49343706477157e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,302.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2644348144531,0.0,0.0,0.0001047059558914,302.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2632141113281,0.0,0.0,0.0001102605019696,302.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.26348876953125,0.0,0.0,8.143801096593961e-05,302.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.263916015625,0.0,0.0,0.0001102604583138,302.15625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2643127441406,0.0,0.0,0.0005230280221439,294.0088195800781,294.1499938964844,299.4936828613281,295.0458679199219,300.5667724609375,299.5169982910156,293.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157898698002,1.9404296836000867e-08,0.0011157705448567,-0.0498374514281749,0.0,0.0,0.0,-0.0144323334097862,60.0,4.703214645385742,0.0,-8.48836947398013e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,302.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2589111328125,0.0,0.0,0.0001046751567628,302.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2577209472656,0.0,0.0,0.0001102280657505,302.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.25799560546875,0.0,0.0,8.14140512375161e-05,302.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2583923339844,0.0,0.0,0.0001102280220948,302.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2588195800781,0.0,0.0,0.0005228741792961,294.0035095214844,294.1499938964844,299.4835510253906,295.041259765625,300.5560913085937,299.5068664550781,293.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.936577476158164e-08,0.001115441089496,-0.0497368723154068,0.0,0.0,0.0,-0.0144132366403937,60.0,4.692342758178711,0.0,-8.483358016064815e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,302.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2534484863281,0.0,0.0,0.0001046446486725,302.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2522277832031,0.0,0.0,0.0001101959423976,302.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25250244140625,0.0,0.0,8.139032433973625e-05,302.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2529296875,0.0,0.0,0.0001101958987419,302.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2533264160156,0.0,0.0,0.0005227217916399,293.99822998046875,294.1499938964844,299.4734191894531,295.03668212890625,300.54541015625,299.4967346191406,293.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115134335123,1.9327629274812352e-08,0.0011151150101795,-0.0496372766792774,0.0,0.0,0.0,-0.0143943261355161,60.0,4.681522846221924,0.0,-8.478397717226471e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,302.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2479858398437,0.0,0.0,0.0001046144170686,302.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2467956542969,0.0,0.0,0.0001101641028071,302.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2470703125,0.0,0.0,8.136680844472721e-05,302.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474670410156,0.0,0.0,0.0001101640591514,302.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2478942871094,0.0,0.0,0.0005225707427598,293.99298095703125,294.1499938964844,299.4632873535156,295.0321960449219,300.53472900390625,299.48663330078125,293.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.92898230721994e-08,0.0011147917248308,-0.0495385639369487,0.0,0.0,0.0,-0.0143755842000246,60.0,4.670750617980957,0.0,-8.473482182580484e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,302.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2425842285156,0.0,0.0,0.0001045844255713,302.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.24139404296875,0.0,0.0,0.0001101325251511,302.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2416687011719,0.0,0.0,8.134348900057375e-05,302.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2420654296875,0.0,0.0,0.0001101324814953,302.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24249267578125,0.0,0.0,0.0005224209744483,293.98779296875,294.1499938964844,299.4532165527344,295.0277709960937,300.5240478515625,299.4765319824219,293.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144903255626,1.9252318850249146e-08,0.0011144711170345,-0.0494406446814537,0.0,0.0,0.0,-0.0143569922074675,60.0,4.660025596618652,0.0,-8.46860785941317e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,302.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2372131347656,0.0,0.0,0.0001045546596287,302.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2360534667969,0.0,0.0,0.0001101011730497,302.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2362976074219,0.0,0.0,8.132032962748781e-05,302.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2366943359375,0.0,0.0,0.000110101129394,302.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23712158203125,0.0,0.0,0.0005222722538746,293.982666015625,294.1499938964844,299.44317626953125,295.0234069824219,300.5133972167969,299.46649169921875,293.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,4.649346351623535,0.0,-8.46377119501085e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,302.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318725585937,0.0,0.0,0.000104525090137,302.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.230712890625,0.0,0.0,0.0001100700392271,302.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2309875488281,0.0,0.0,8.129733760142699e-05,302.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313842773437,0.0,0.0,0.0001100699955713,302.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2317810058594,0.0,0.0,0.0005221245810389,293.9775695800781,294.1499938964844,299.4331359863281,295.01910400390625,300.50274658203125,299.4564514160156,293.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138558620586,1.9178116872353712e-08,0.0011138366535305,-0.049246896058321,0.0,0.0,0.0,-0.0143202068284153,60.0,4.638713836669922,0.0,-8.458967926117111e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
