time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,302.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2265625,0.0,0.0,0.0001044957098201,302.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2254333496094,0.0,0.0,0.0001100391018553,302.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2256774902344,0.0,0.0,8.127448381856084e-05,302.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.22607421875,0.0,0.0,0.0001100390581996,302.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2264709472656,0.0,0.0,0.0005219777813181,293.9725341796875,294.1499938964844,299.4231262207031,295.0149230957031,300.4920959472656,299.4464416503906,293.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019938841462,60.0,4.628126621246338,0.0,-8.454196631646482e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,302.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2213134765625,0.0,0.0,0.0001044665041263,302.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2201538085937,0.0,0.0,0.0001100083463825,302.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2204284667969,0.0,0.0,8.125176827888936e-05,302.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2208251953125,0.0,0.0,0.0001100083027267,302.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2212219238281,0.0,0.0,0.0005218319129198,293.967529296875,294.1499938964844,299.4131774902344,295.01080322265625,300.4814758300781,299.4364318847656,293.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132294312119,1.9104856363583167e-08,0.0011132103390991,-0.0490556024014949,0.0,0.0,0.0,-0.0142838899046182,60.0,4.617585182189941,0.0,-8.449455890513492e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,302.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.216064453125,0.0,0.0,0.0001044374730554,302.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149353027344,0.0,0.0,0.0001099777728086,302.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2151794433594,0.0,0.0,8.122919098241255e-05,302.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.215576171875,0.0,0.0,0.0001099777291528,302.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2159729003906,0.0,0.0,0.0005216869176365,293.96258544921875,294.1499938964844,299.4032287597656,295.0068054199219,300.4708557128906,299.4264831542969,293.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,4.607090950012207,0.0,-8.444744281632668e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,302.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2108764648437,0.0,0.0,0.0001044086166075,302.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2097473144531,0.0,0.0,0.0001099473811336,302.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2099914550781,0.0,0.0,8.120673737721518e-05,302.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2103881835937,0.0,0.0,0.0001099473374779,302.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2107849121094,0.0,0.0,0.0005215427372604,293.9576721191406,294.1499938964844,299.3933410644531,295.0028686523437,300.4602355957031,299.41656494140625,293.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126103345304,1.9032460940593413e-08,0.0011125912424176,-0.0488665625452995,0.0,0.0,0.0,-0.0142479995265603,60.0,4.596643447875977,0.0,-8.440061094461272e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,302.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2057189941406,0.0,0.0,0.0001043799275066,302.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20458984375,0.0,0.0,0.0001099171713576,302.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.204833984375,0.0,0.0,8.118442929117009e-05,302.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2052307128906,0.0,0.0,0.0001099171277019,302.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.20562744140625,0.0,0.0,0.0005213994299992,293.95281982421875,294.1499938964844,299.3834533691406,294.99908447265625,300.4496459960937,299.4066467285156,293.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996585637864882e-08,0.00111228460446,-0.0487728826701641,0.0,0.0,0.0,-0.0142302149906754,60.0,4.586244583129883,0.0,-8.435407750084779e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,302.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2005920410156,0.0,0.0,0.0001043514130287,302.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.199462890625,0.0,0.0,0.0001098871507565,302.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.19970703125,0.0,0.0,8.116225217236206e-05,302.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2001037597656,0.0,0.0,0.0001098871071008,302.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.20050048828125,0.0,0.0,0.000521256995853,293.947998046875,294.1499938964844,299.3736267089844,294.9953918457031,300.43902587890625,299.39678955078125,293.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119986884295,1.896093593245496e-08,0.0011119797127321,-0.0486797913908958,0.0,0.0,0.0,-0.0142125422134995,60.0,4.575894355773926,0.0,-8.430784959045924e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,302.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.19549560546875,0.0,0.0,0.0001043231022777,302.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19439697265625,0.0,0.0,0.0001098573266062,302.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19464111328125,0.0,0.0,8.114022784866393e-05,302.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.19500732421875,0.0,0.0,0.0001098572829505,302.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1954040527344,0.0,0.0,0.000521115551237,293.9432373046875,294.1499938964844,299.3638610839844,294.9918212890625,300.428466796875,299.386962890625,293.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.892552603521836e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,4.565594673156738,0.0,-8.426194142430178e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,302.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1904296875,0.0,0.0,0.0001042949879774,302.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1893310546875,0.0,0.0,0.0001098277280107,302.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1895751953125,0.0,0.0,8.11183635960333e-05,302.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1899719238281,0.0,0.0,0.0001098276843549,302.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1903381347656,0.0,0.0,0.0005209751543588,293.9385070800781,294.1499938964844,299.3540954589844,294.9883728027344,300.4178771972656,299.3771667480469,293.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113953078165,1.8890375486080305e-08,0.0011113764485344,-0.0484955310821533,0.0,0.0,0.0,-0.0141775626689195,60.0,4.555346965789795,0.0,-8.421638142408484e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,302.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1853942871094,0.0,0.0,0.0001042671065079,302.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.184326171875,0.0,0.0,0.0001097983622457,302.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1845703125,0.0,0.0,8.109667396638542e-05,302.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849365234375,0.0,0.0,0.00010979831859,302.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.185302734375,0.0,0.0,0.0005208358634263,293.933837890625,294.1499938964844,299.3443908691406,294.98504638671875,300.4073181152344,299.367431640625,293.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.8855505601322875e-08,0.0011110783088952,-0.0484044700860977,0.0,0.0,0.0,-0.0141602763906121,60.0,4.54515266418457,0.0,-8.417119801151784e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,302.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.180419921875,0.0,0.0,0.0001042394651449,302.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1793212890625,0.0,0.0,0.0001097692584153,302.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1795654296875,0.0,0.0,8.107518078759313e-05,302.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1799621582031,0.0,0.0,0.0001097692147595,302.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1803283691406,0.0,0.0,0.0005206977948546,293.92919921875,294.1499938964844,299.334716796875,294.9818725585937,300.39678955078125,299.3576965332031,293.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108017060905,1.8820946579012343e-08,0.0011107828468084,-0.0483142249286174,0.0,0.0,0.0,-0.0141431437805294,60.0,4.535013675689697,0.0,-8.412643381916497e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,302.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1754455566406,0.0,0.0,0.0001042121075442,302.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.17437744140625,0.0,0.0,0.0001097404456231,302.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.17462158203125,0.0,0.0,8.105389861157164e-05,302.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.17498779296875,0.0,0.0,0.0001097404019674,302.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17535400390625,0.0,0.0,0.0005205611232668,293.9245910644531,294.1499938964844,299.3251037597656,294.97882080078125,300.38623046875,299.3480224609375,293.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105090379714,1.8786730393571816e-08,0.0011104902951046,-0.0482248701155185,0.0,0.0,0.0,-0.0141261825338006,60.0,4.524931907653809,0.0,-8.40821172687356e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,302.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1705322265625,0.0,0.0,0.0001041850482579,302.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1694641113281,0.0,0.0,0.0001097119529731,302.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1697082519531,0.0,0.0,8.103284926619381e-05,302.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1700744628906,0.0,0.0,0.0001097119093174,302.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1704406738281,0.0,0.0,0.0005204259650781,293.9200439453125,294.1499938964844,299.3155517578125,294.9759216308594,300.3757019042969,299.3384094238281,293.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102197458967,1.875289612485176e-08,0.0011102010030299,-0.0481365099549293,0.0,0.0,0.0,-0.0141094084829092,60.0,4.514909744262695,0.0,-8.403831230907599e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,302.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1656494140625,0.0,0.0,0.0001041583309415,302.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1645812988281,0.0,0.0,0.0001096838095691,302.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1648254394531,0.0,0.0,8.10120691312477e-05,302.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1651916503906,0.0,0.0,0.0001096837731893,302.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1655578613281,0.0,0.0,0.0005202924949117,293.9155578613281,294.1499938964844,299.3060302734375,294.97320556640625,300.3652038574219,299.3288269042969,293.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099340626969,1.871948285270264e-08,0.0011099153198301,-0.0480492487549781,0.0,0.0,0.0,-0.014092843979597,60.0,4.504948616027832,0.0,-8.399506157275027e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,302.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607971191406,0.0,0.0,0.000104131984699,302.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.15972900390625,0.0,0.0,0.0001096560663427,302.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.15997314453125,0.0,0.0,8.099158003460616e-05,302.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16033935546875,0.0,0.0,0.0001096560299629,302.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16070556640625,0.0,0.0,0.0005201608873903,293.9110717773437,294.1499938964844,299.2965393066406,294.9706115722656,300.3547058105469,299.3192749023437,293.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096523376181,1.8686534986045444e-08,0.0011096335947513,-0.0479632057249546,0.0,0.0,0.0,-0.0140765104442834,60.0,4.495051383972168,0.0,-8.395242900860468e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,302.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15594482421875,0.0,0.0,0.0001041060459101,302.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1549072265625,0.0,0.0,0.0001096287523978,302.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1551513671875,0.0,0.0,8.097140380414203e-05,302.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.155517578125,0.0,0.0,0.000109628716018,302.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1558837890625,0.0,0.0,0.0005200313171371,293.9066772460937,294.1499938964844,299.2871398925781,294.9682006835937,300.3442077636719,299.3097839355469,293.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093749199062,1.8654100486514835e-08,0.0011093562934547,-0.0478785000741481,0.0,0.0,0.0,-0.0140604320913553,60.0,4.485220909118652,0.0,-8.39104643546307e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,302.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.15118408203125,0.0,0.0,0.0001040805655065,302.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1501159667969,0.0,0.0,0.0001096019186661,302.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1503601074219,0.0,0.0,8.095158409560099e-05,302.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1507263183594,0.0,0.0,0.0001096018822863,302.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1510925292969,0.0,0.0,0.0005199040169827,293.9022827148437,294.1499938964844,299.2777709960937,294.9659729003906,300.333740234375,299.30035400390625,293.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091023916378,1.8622232644815995e-08,0.0011090837651863,-0.0477952696382999,0.0,0.0,0.0,-0.0140446331351995,60.0,4.475459098815918,0.0,-8.386924577052923e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1464233398437,0.0,0.0,0.0001040555798681,302.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1453857421875,0.0,0.0,0.0001095756088034,302.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1455993652344,0.0,0.0,8.093215001281351e-05,302.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1459655761719,0.0,0.0,0.0001095755724236,302.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1463317871094,0.0,0.0,0.0005197792197577,293.89794921875,294.1499938964844,299.2684631347656,294.9638977050781,300.3232727050781,299.2909545898437,293.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088352184742,1.8590982975297266e-08,0.0011088165920227,-0.0477136559784412,0.0,0.0,0.0,-0.0140291415154933,60.0,4.465768814086914,0.0,-8.382883720514658e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,302.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,0.0001040311326505,302.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1406555175781,0.0,0.0,0.0001095498664653,302.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1408996582031,0.0,0.0,8.091313793556765e-05,302.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1412353515625,0.0,0.0,0.0001095498300855,302.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416015625,0.0,0.0,0.0005196571000851,293.8936767578125,294.1499938964844,299.2591857910156,294.9620056152344,300.3128356933594,299.2816162109375,293.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085737496614,1.8560406545020672e-08,0.0011085552396252,-0.0476338043808937,0.0,0.0,0.0,-0.0140139842405915,60.0,4.456153869628906,0.0,-8.378930971275622e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,302.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1369934082031,0.0,0.0,0.0001040074348566,302.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.135986328125,0.0,0.0,0.0001095249099307,302.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1361999511719,0.0,0.0,8.089470793493092e-05,302.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1365661621094,0.0,0.0,0.0001095248735509,302.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13690185546875,0.0,0.0,0.0005195387639105,293.8894348144531,294.1499938964844,299.25,294.9603271484375,300.3023986816406,299.2723083496094,293.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083203135058,1.8530768031155282e-08,0.0011083018034696,-0.0475563965737819,0.0,0.0,0.0,-0.0139992907643318,60.0,4.4466166496276855,0.0,-8.37510043538714e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,302.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13232421875,0.0,0.0,0.000103991558717,302.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1313171386719,0.0,0.0,0.0001095081970561,302.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315612792969,0.0,0.0,8.088236063485965e-05,302.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.13189697265625,0.0,0.0,0.0001095081534003,302.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1322326660156,0.0,0.0,0.0005194594268687,293.8852233886719,294.1499938964844,299.2408752441406,294.9587707519531,300.2919921875,299.2630920410156,293.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081501143053,1.8510872834554e-08,0.0011081316042691,-0.0475044324994087,0.0,0.0,0.0,-0.0139894280582666,60.0,4.4372239112854,0.0,-8.37252969176916e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,302.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1277160644531,0.0,0.0,0.0001039914277498,302.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.126708984375,0.0,0.0,0.0001095080515369,302.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1269226074219,0.0,0.0,8.088225877145305e-05,302.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.12725830078125,0.0,0.0,0.0001095080151571,302.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12762451171875,0.0,0.0,0.0005194587865844,293.88104248046875,294.1499938964844,299.2317810058594,294.9573059082031,300.2815856933594,299.2538757324219,293.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081476695835,1.8510599275600725e-08,0.0011081291595473,-0.0475037172436714,0.0,0.0,0.0,-0.0139892911538481,60.0,4.428257465362549,0.0,-8.372494164632371e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,302.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.12310791015625,0.0,0.0,0.0001040064162225,302.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1221008300781,0.0,0.0,0.000109523840365,302.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1223449707031,0.0,0.0,8.089391485555097e-05,302.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1226806640625,0.0,0.0,0.0001095238039852,302.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1230163574219,0.0,0.0,0.0005195336416363,293.8769226074219,294.1499938964844,299.2227478027344,294.9559631347656,300.2712097167969,299.2447509765625,293.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.8529169309999816e-08,0.001108287833631,-0.0475522205233573,0.0,0.0,0.0,-0.0139984972774982,60.0,4.41987943649292,0.0,-8.374893667451033e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,302.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185302734375,0.0,0.0,0.0001040360075421,302.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1175537109375,0.0,0.0,0.0001095550032914,302.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1177673339844,0.0,0.0,8.091693598544225e-05,302.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1181030273437,0.0,0.0,0.0001095549669116,302.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.11846923828125,0.0,0.0,0.000519681489095,293.8728332519531,294.1499938964844,299.2137756347656,294.9546813964844,300.2608337402344,299.2356262207031,293.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086206650361,1.856594167293224e-08,0.0011086021549999,-0.0476482585072517,0.0,0.0,0.0,-0.0140167260542511,60.0,4.412153720855713,0.0,-8.379646487810535e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,302.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.114013671875,0.0,0.0,0.0001040796560118,302.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1130065917969,0.0,0.0,0.0001096009582397,302.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1132507324219,0.0,0.0,8.095087832771242e-05,302.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11358642578125,0.0,0.0,0.0001096009218599,302.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1139221191406,0.0,0.0,0.0005198995349928,293.8687744140625,294.1499938964844,299.204833984375,294.9534912109375,300.2504577636719,299.2265625,293.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090848129242,1.8620223585230643e-08,0.0011090661864727,-0.04779002815485,0.0,0.0,0.0,-0.0140436356887221,60.0,4.4050798416137695,0.0,-8.386665228954372e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,302.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1094970703125,0.0,0.0,0.0001041367577272,302.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1085205078125,0.0,0.0,0.0001096610940294,302.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087341308594,0.0,0.0,8.099529077298939e-05,302.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.10906982421875,0.0,0.0,0.0001096610503736,302.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1094055175781,0.0,0.0,0.0005201847525313,293.8647766113281,294.1499938964844,299.1959533691406,294.952392578125,300.2400817871094,299.217529296875,293.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096922680735,1.8691274306092964e-08,0.0011096735252067,-0.0479755848646163,0.0,0.0,0.0,-0.014078858308494,60.0,4.39863920211792,0.0,-8.395856099241429e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,302.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1050109863281,0.0,0.0,0.0001042066796799,302.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040344238281,0.0,0.0,0.0001097347194445,302.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.104248046875,0.0,0.0,8.10496712801978e-05,302.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045837402344,0.0,0.0,0.0001097346830647,302.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1049194335937,0.0,0.0,0.0005205339984968,293.8607788085937,294.1499938964844,299.1871337890625,294.95135498046875,300.229736328125,299.20849609375,293.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104363948106,1.877830513308254e-08,0.0011104176519438,-0.0482028685510158,0.0,0.0,0.0,-0.0141220018267631,60.0,4.39280366897583,0.0,-8.407121043774168e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,302.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005554199219,0.0,0.0,0.0001042887597577,302.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.099609375,0.0,0.0,0.0001098211578209,302.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0998229980469,0.0,0.0,8.111351053230464e-05,302.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.10015869140625,0.0,0.0,0.0001098211214412,302.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1004638671875,0.0,0.0,0.0005209440132603,293.8568420410156,294.1499938964844,299.1783447265625,294.9504089355469,300.2193908691406,299.19952392578125,293.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113100918009,1.888048650755536e-08,0.0011112912325188,-0.0484697073698043,0.0,0.0,0.0,-0.0141726564615964,60.0,4.387540340423584,0.0,-8.420356323313173e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,302.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0961303710937,0.0,0.0,0.0001043822921928,302.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951843261719,0.0,0.0,0.0001099196524592,302.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09539794921875,0.0,0.0,8.118626283248886e-05,302.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0957336425781,0.0,0.0,0.0001099196160794,302.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0960388183594,0.0,0.0,0.0005214112461544,293.8529357910156,294.1499938964844,299.16961669921875,294.9495544433594,300.2090759277344,299.1905822753906,293.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123057920485,1.899694446194644e-08,0.0011122868163511,-0.048773817718029,0.0,0.0,0.0,-0.0142303891479969,60.0,4.382828712463379,0.0,-8.435453935362602e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,302.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0917358398437,0.0,0.0,0.0001044865639414,302.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907897949219,0.0,0.0,0.0001100294539355,302.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.09100341796875,0.0,0.0,8.126736065605655e-05,302.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09130859375,0.0,0.0,0.0001100294175557,302.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0916442871094,0.0,0.0,0.0005219320883043,293.8490600585937,294.1499938964844,299.1609191894531,294.9487609863281,300.19873046875,299.1816711425781,293.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134159285575,1.9126778383338205e-08,0.0011133968364447,-0.0491128452122211,0.0,0.0,0.0,-0.0142947528511285,60.0,4.37861967086792,0.0,-8.45230161417021e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,302.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0873718261719,0.0,0.0,0.0001046008037519,302.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.08642578125,0.0,0.0,0.0001101497546187,302.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0866394042969,0.0,0.0,8.135621465044096e-05,302.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869445800781,0.0,0.0,0.0001101497182389,302.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0872802734375,0.0,0.0,0.0005225027562119,293.8452453613281,294.1499938964844,299.1522827148437,294.9480285644531,300.1884155273437,299.1727905273437,293.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146323522552,1.9269041473535253e-08,0.0011146131437271,-0.0494843088090419,0.0,0.0,0.0,-0.0143652772530913,60.0,4.374900817871094,0.0,-8.47078140964186e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,302.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0830078125,0.0,0.0,0.0001047242476488,302.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820617675781,0.0,0.0,0.0001102797396015,302.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.082275390625,0.0,0.0,8.145222091116011e-05,302.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0826110839844,0.0,0.0,0.0001102797032217,302.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829162597656,0.0,0.0,0.0005231193499639,293.8414306640625,294.1499938964844,299.1436462402344,294.9473571777344,300.1781005859375,299.1639404296875,293.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115946797654,1.942276561806011e-08,0.0011159273562952,-0.0498856678605079,0.0,0.0,0.0,-0.0144414836540818,60.0,4.371609210968018,0.0,-8.490772529512469e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,302.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.07867431640625,0.0,0.0,0.0001048560734489,302.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777587890625,0.0,0.0,0.0001104185648728,302.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0779724121094,0.0,0.0,8.15547609818168e-05,302.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0782775878906,0.0,0.0,0.000110418528493,302.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.07861328125,0.0,0.0,0.0005237778532318,293.8376770019531,294.1499938964844,299.13507080078125,294.94677734375,300.16778564453125,299.1551208496094,293.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173506500199,1.9586945398941683e-08,0.0011173310922458,-0.0503143072128295,0.0,0.0,0.0,-0.0145228737965226,60.0,4.368734359741211,0.0,-8.512149207717813e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,302.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07440185546875,0.0,0.0,0.0001049954516929,302.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,0.0001105653282138,302.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736694335937,0.0,0.0,8.16631581983529e-05,302.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0740051269531,0.0,0.0,0.00011056529911,302.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0743103027344,0.0,0.0,0.000524474075064,293.8339233398437,294.1499938964844,299.1265563964844,294.9462585449219,300.157470703125,299.1463317871094,293.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188349453732,1.9760530989287872e-08,0.0011188151547685,-0.0507674701511859,0.0,0.0,0.0,-0.0146089261397719,60.0,4.366218566894531,0.0,-8.534779283309035e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,302.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07012939453125,0.0,0.0,0.0001051416184054,302.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0692138671875,0.0,0.0,0.0001107192510971,302.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06939697265625,0.0,0.0,8.177684503607452e-05,302.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0697326660156,0.0,0.0,0.0001107192147173,302.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0700378417969,0.0,0.0,0.0005252042319625,293.8302307128906,294.1499938964844,299.1180419921875,294.94580078125,300.14715576171875,299.1375732421875,293.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203916510567,1.9942579143616967e-08,0.0011203716276213,-0.0512426942586898,0.0,0.0,0.0,-0.0146991750225424,60.0,4.364049434661865,0.0,-8.558545516734739e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,302.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0658569335937,0.0,0.0,0.0001052936568157,302.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0649719238281,0.0,0.0,0.0001108793585444,302.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0651550292969,0.0,0.0,8.189510117517784e-05,302.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06549072265625,0.0,0.0,0.0001108793221646,302.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0657958984375,0.0,0.0,0.0005259636673144,293.8265686035156,294.1499938964844,299.1095886230469,294.9454040527344,300.1368713378906,299.1288452148437,293.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220108717679,2.0131951217194923e-08,0.0011219907319173,-0.0517369993031024,0.0,0.0,0.0,-0.0147930532693862,60.0,4.362173080444336,0.0,-8.583302957276828e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,302.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0616455078125,0.0,0.0,0.0001054507738444,302.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.06072998046875,0.0,0.0,0.0001110448065446,302.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609436035156,0.0,0.0,8.201730088330805e-05,302.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0612487792969,0.0,0.0,0.0001110447701648,302.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615539550781,0.0,0.0,0.0005267484812065,293.82293701171875,294.1499938964844,299.1011657714844,294.945068359375,300.1265563964844,299.1201477050781,293.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236842256039,2.0327643568407442e-08,0.0011236638529226,-0.0522477626800537,0.0,0.0,0.0,-0.0148900654166936,60.0,4.360553741455078,0.0,-8.608923707242867e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,302.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.05743408203125,0.0,0.0,0.0001056120818248,302.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0565490722656,0.0,0.0,0.0001112146710511,302.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567626953125,0.0,0.0,8.214276022044942e-05,302.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0570678710937,0.0,0.0,0.0001112146346713,302.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.057373046875,0.0,0.0,0.0005275542498566,293.8193359375,294.1499938964844,299.0927734375,294.9447631835937,300.11627197265625,299.1114807128906,293.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254021665081,2.0528561961441483e-08,0.0011253816774114,-0.0527721270918846,0.0,0.0,0.0,-0.0149896685034036,60.0,4.359146118164063,0.0,-8.635268500256643e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,302.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0532531738281,0.0,0.0,0.0001057769550243,302.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0523681640625,0.0,0.0,0.0001113882899517,302.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0525817871094,0.0,0.0,8.22709989733994e-05,302.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0528869628906,0.0,0.0,0.0001113882608478,302.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0531921386719,0.0,0.0,0.0005283778300508,293.8157653808594,294.1499938964844,299.0843811035156,294.9445495605469,300.1059875488281,299.1028747558594,293.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271581752225,2.0733928352001385e-08,0.0011271374532952,-0.0533080548048019,0.0,0.0,0.0,-0.0150914760306477,60.0,4.35793924331665,0.0,-8.662238570877889e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,302.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491027832031,0.0,0.0,0.0001059444257407,302.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0482177734375,0.0,0.0,0.0001115646446123,302.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0484313964844,0.0,0.0,8.240125316660851e-05,302.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0487365722656,0.0,0.0,0.0001115646155085,302.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0490417480469,0.0,0.0,0.0005292143905535,293.8122253417969,294.1499938964844,299.0760498046875,294.9443664550781,300.095703125,299.0942687988281,293.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289418907836,2.0942529488365835e-08,0.0011289209360256,-0.0538523718714714,0.0,0.0,0.0,-0.0151948872953653,60.0,4.356873512268066,0.0,-8.68967546807653e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
