time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,302.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.04498291015625,0.0,0.0,0.000106113977381,302.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440979003906,0.0,0.0,0.0001117431893362,302.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0443115234375,0.0,0.0,8.253312262240797e-05,302.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04461669921875,0.0,0.0,0.0001117431602324,302.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.044921875,0.0,0.0,0.0005300613702274,293.8087158203125,294.1499938964844,299.0677490234375,294.9442138671875,300.0854187011719,299.085693359375,293.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307478416711,2.1153725882072653e-08,0.0011307266540825,-0.0544034205377101,0.0,0.0,0.0,-0.0152995847165584,60.0,4.355936527252197,0.0,-8.717498900523425e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,302.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0408935546875,0.0,0.0,0.0001062848241417,302.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400085449219,0.0,0.0,0.0001119231019401,302.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0401916503906,0.0,0.0,8.266601071227342e-05,302.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404968261719,0.0,0.0,0.0001119230728363,302.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0408020019531,0.0,0.0,0.0005309147527441,293.80523681640625,294.1499938964844,299.0594787597656,294.9441223144531,300.0751342773437,299.0771789550781,293.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325675295665,2.136653698414648e-08,0.0011325461091473,-0.0549586303532123,0.0,0.0,0.0,-0.0154050840064883,60.0,4.3550801277160645,0.0,-8.745579549440664e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,302.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03680419921875,0.0,0.0,0.0001064564639818,302.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0359191894531,0.0,0.0,0.0001121038440032,302.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361328125,0.0,0.0,8.279950270662084e-05,302.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.03643798828125,0.0,0.0,0.0001121038148994,302.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367126464844,0.0,0.0,0.0005317721515893,293.8017883300781,294.1499938964844,299.0512084960937,294.944091796875,300.0648498535156,299.06866455078125,293.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343955993652,2.158033041155249e-08,0.0011343740625306,-0.0555163547396659,0.0,0.0,0.0,-0.0155110694468021,60.0,4.354287624359131,0.0,-8.773834991870899e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,302.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0327453613281,0.0,0.0,0.0001066283875843,302.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0318908691406,0.0,0.0,0.0001122848916565,302.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0320739746094,0.0,0.0,8.29332202556543e-05,302.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0323791503906,0.0,0.0,0.0001122848552768,302.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0326538085937,0.0,0.0,0.0005326309474185,293.7983703613281,294.1499938964844,299.04296875,294.9440612792969,300.0545654296875,299.0602111816406,293.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362268123775,2.179448443939691e-08,0.001136204926297,-0.0560749694705009,0.0,0.0,0.0,-0.0156172337010502,60.0,4.3535261154174805,0.0,-8.80218351539952e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,302.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287170410156,0.0,0.0,0.0001068002602551,302.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0278625488281,0.0,0.0,0.0001124658738262,302.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0280456542969,0.0,0.0,8.306689414894208e-05,302.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0283508300781,0.0,0.0,0.0001124658447224,302.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02862548828125,0.0,0.0,0.0005334894522093,293.79498291015625,294.1499938964844,299.0347595214844,294.944091796875,300.0443115234375,299.0517578125,293.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380573268979,2.2008572742038268e-08,0.0011380353244021,-0.0566333569586277,0.0,0.0,0.0,-0.0157233644276857,60.0,4.352781295776367,0.0,-8.830569697693137e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,302.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0246887207031,0.0,0.0,0.0001069717764039,302.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238342285156,0.0,0.0,0.0001126464921981,302.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0240478515625,0.0,0.0,8.320029883179814e-05,302.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0243225097656,0.0,0.0,0.0001126464630942,302.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0246276855469,0.0,0.0,0.0005343462107703,293.7916259765625,294.1499938964844,299.0265808105469,294.94415283203125,300.0340270996094,299.0433349609375,293.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.2222222284540294e-08,0.0011398619972169,-0.0571905523538589,0.0,0.0,0.0,-0.0158292781561613,60.0,4.35203218460083,0.0,-8.858942379674772e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,302.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0207214355469,0.0,0.0,0.0001071427905117,302.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0198669433594,0.0,0.0,0.000112826579425,302.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0200500488281,0.0,0.0,8.333331061294302e-05,302.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0203552246094,0.0,0.0,0.0001128265503211,302.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0206298828125,0.0,0.0,0.0005352004664018,293.7882995605469,294.1499938964844,299.0184020996094,294.9442749023437,300.0237731933594,299.0349426269531,293.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141705783084,2.2435248325791693e-08,0.0011416833149269,-0.0577460639178752,0.0,0.0,0.0,-0.0159348826855421,60.0,4.351267337799072,0.0,-8.88727811343415e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,302.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0167541503906,0.0,0.0,0.0001073132516467,302.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0158996582031,0.0,0.0,0.0001130060845753,302.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01611328125,0.0,0.0,8.346589311258867e-05,302.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0163879394531,0.0,0.0,0.0001130060554714,302.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.01666259765625,0.0,0.0,0.0005360519862733,293.7850036621094,294.1499938964844,299.0102233886719,294.94439697265625,300.0135192871094,299.0265808105469,293.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435213964432,2.2647583364232563e-08,0.0011434986954554,-0.0582997277379035,0.0,0.0,0.0,-0.0160401463508605,60.0,4.350478649139404,0.0,-8.915566951372966e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,302.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0128173828125,0.0,0.0,0.0001074831670848,302.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0119934082031,0.0,0.0,0.000113185007649,302.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121765136719,0.0,0.0,8.359804633073509e-05,302.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.012451171875,0.0,0.0,0.0001131849785451,302.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127258300781,0.0,0.0,0.0005369007121771,293.78173828125,294.1499938964844,299.0021057128906,294.9445495605469,300.0032653808594,299.01824951171875,293.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145331072621,2.285923095257658e-08,0.0011453082552179,-0.0588515400886535,0.0,0.0,0.0,-0.0161450672894716,60.0,4.349661350250244,0.0,-8.943808182948487e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,302.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0088806152344,0.0,0.0,0.00010765222396,302.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.008056640625,0.0,0.0,0.0001133630357799,302.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0082397460937,0.0,0.0,8.372953743673861e-05,302.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.008544921875,0.0,0.0,0.0001133629994001,302.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0088195800781,0.0,0.0,0.0005377451889216,293.7785339355469,294.1499938964844,298.9939880371094,294.9447326660156,299.9930419921875,299.0099182128906,293.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471316684037,2.30698145031738e-08,0.00114710861817,-0.0594005323946476,0.0,0.0,0.0,-0.0162494610995054,60.0,4.348812103271484,0.0,-8.97195207016921e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,302.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050048828125,0.0,0.0,0.0001078199638868,302.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0041809082031,0.0,0.0,0.0001135396742029,302.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043640136719,0.0,0.0,8.386000263271853e-05,302.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.004638671875,0.0,0.0,0.0001135396378231,302.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.00494384765625,0.0,0.0,0.0005385830882005,293.7753295898437,294.1499938964844,298.9858703613281,294.9449462890625,299.9827880859375,299.00164794921875,293.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489182943478,2.3278758476408257e-08,0.0011488950112834,-0.0599451959133148,0.0,0.0,0.0,-0.0163530427962541,60.0,4.347915649414063,0.0,-8.999920453334198e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,302.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0011291503906,0.0,0.0,0.0001079858047887,302.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003356933594,0.0,0.0,0.0001137143117375,302.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0005187988281,0.0,0.0,8.398899080930278e-05,302.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.00079345703125,0.0,0.0,0.0001137142826337,302.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0010681152344,0.0,0.0,0.0005394114996306,293.77215576171875,294.1499938964844,298.9777526855469,294.9451599121094,299.9725646972656,298.99334716796875,293.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506846640259,2.3485338118689483e-08,0.0011506612645462,-0.0604836456477642,0.0,0.0,0.0,-0.0164554510265588,60.0,4.346956729888916,0.0,-9.02761527754592e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,302.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9972839355469,0.0,0.0,0.0001081493028323,302.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9964904785156,0.0,0.0,0.0001138864899985,302.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9966735839844,0.0,0.0,8.411615999648347e-05,302.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9969482421875,0.0,0.0,0.0001138864536187,302.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9972229003906,0.0,0.0,0.0005402282113209,293.7690124511719,294.1499938964844,298.9696655273437,294.9454040527344,299.9623413085937,298.985107421875,293.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524262372404,2.3689004535754066e-08,0.0011524024885147,-0.0610144473612308,0.0,0.0,0.0,-0.0165564157068729,60.0,4.34591007232666,0.0,-9.054961225274385e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,302.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.99346923828125,0.0,0.0,0.0001083099268726,302.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99267578125,0.0,0.0,0.0001140556269092,302.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.99285888671875,0.0,0.0,8.424108091276139e-05,302.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931335449219,0.0,0.0,0.0001140555978054,302.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.993408203125,0.0,0.0,0.0005410305457189,293.7658996582031,294.1499938964844,298.96160888671875,294.9456787109375,299.9521179199219,298.97686767578125,293.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541369603946,2.3889077382932555e-08,0.0011541130952537,-0.0615358352661132,0.0,0.0,0.0,-0.0166555996984243,60.0,4.34476375579834,0.0,-9.081864504878469e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,302.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9896850585937,0.0,0.0,0.0001084672039723,302.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888916015625,0.0,0.0,0.0001142212495324,302.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98907470703125,0.0,0.0,8.436341158812866e-05,302.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,0.0001142212204285,302.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9896240234375,0.0,0.0,0.0005418162327259,293.7628479003906,294.1499938964844,298.9535217285156,294.9459533691406,299.94189453125,298.9686279296875,293.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558120604604,2.4084988226036333e-08,0.0011557879624888,-0.0620463341474533,0.0,0.0,0.0,-0.0167527198791503,60.0,4.343483924865723,0.0,-9.10824695665724e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,302.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.98590087890625,0.0,0.0,0.0001086206539184,302.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.985107421875,0.0,0.0,0.000114382841275,302.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9852905273437,0.0,0.0,8.448275912087411e-05,302.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9855651855469,0.0,0.0,0.0001143828121712,302.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.98583984375,0.0,0.0,0.0005425827112048,293.7597961425781,294.1499938964844,298.9454650878906,294.9462585449219,299.93170166015625,298.9604187011719,293.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574464151635,2.427612777466949e-08,0.0011574222007766,-0.0625443533062934,0.0,0.0,0.0,-0.0168474745005369,60.0,4.342060089111328,0.0,-9.134023315482409e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,302.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.982177734375,0.0,0.0,0.0001087698183255,302.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9813842773437,0.0,0.0,0.000114539914648,302.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9815673828125,0.0,0.0,8.459877426503226e-05,302.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9818420410156,0.0,0.0,0.0001145398855442,302.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9820861816406,0.0,0.0,0.0005433278274722,293.7567749023437,294.1499938964844,298.9374084472656,294.946533203125,299.9215087890625,298.95220947265625,293.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590351350605,2.4461922265572863e-08,0.0011590106878429,-0.0630283951759338,0.0,0.0,0.0,-0.0169395804405212,60.0,4.340472221374512,0.0,-9.15911400056757e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,302.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9784545898437,0.0,0.0,0.0001089142315322,302.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776611328125,0.0,0.0,0.0001146919967141,302.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97784423828125,0.0,0.0,8.471110049868003e-05,302.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9781188964844,0.0,0.0,0.0001146919603343,302.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783935546875,0.0,0.0,0.0005440491950139,293.7537841796875,294.1499938964844,298.9293518066406,294.94683837890625,299.91131591796875,298.94403076171875,293.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605732142925,2.464180859362841e-08,0.0011605486506596,-0.0634970143437385,0.0,0.0,0.0,-0.0170287564396858,60.0,4.338710784912109,0.0,-9.183439431126317e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,302.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9747619628906,0.0,0.0,0.0001090534715331,302.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739685058594,0.0,0.0,0.0001148386145359,302.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9741516113281,0.0,0.0,8.481939585180953e-05,302.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.97442626953125,0.0,0.0,0.0001148385854321,302.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.97467041015625,0.0,0.0,0.0005447447183541,293.7508544921875,294.1499938964844,298.9212951660156,294.9471435546875,299.901123046875,298.93585205078125,293.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620562290772,2.4815239640929576e-08,0.0011620313161984,-0.0639487653970718,0.0,0.0,0.0,-0.017114732414484,60.0,4.336730480194092,0.0,-9.206922158000452e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,302.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9710693359375,0.0,0.0,0.0001091871017706,302.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703063964844,0.0,0.0,0.0001149793315562,302.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704895019531,0.0,0.0,8.492332563037053e-05,302.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.97076416015625,0.0,0.0,0.0001149793024524,302.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.97100830078125,0.0,0.0,0.0005454122438095,293.7479248046875,294.1499938964844,298.9132385253906,294.9474792480469,299.8909606933594,298.9276733398437,293.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634792899712,2.4981675394997186e-08,0.0011634543770924,-0.0643822699785232,0.0,0.0,0.0,-0.0171972401440143,60.0,4.334546089172363,0.0,-9.229486863659988e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,302.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9674377441406,0.0,0.0,0.0001093146929633,302.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9666748046875,0.0,0.0,0.0001151136966655,302.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96685791015625,0.0,0.0,8.502256969222799e-05,302.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96710205078125,0.0,0.0,0.0001151136675616,302.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9673767089844,0.0,0.0,0.0005460496176965,293.7450256347656,294.1499938964844,298.9051818847656,294.9477844238281,299.8807983398437,298.9195251464844,293.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648382060229,2.5140600712347805e-08,0.0011648130603134,-0.0647961720824241,0.0,0.0,0.0,-0.0172760263085365,60.0,4.3321051597595215,0.0,-9.25105823057493e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,302.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9638061523437,0.0,0.0,0.0001094358522095,302.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.96307373046875,0.0,0.0,0.0001152412805822,302.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9632263183594,0.0,0.0,8.511680061928928e-05,302.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635009765625,0.0,0.0,0.0001152412514784,302.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9637451171875,0.0,0.0,0.000546654802747,293.7421569824219,294.1499938964844,298.8971252441406,294.9480895996094,299.87066650390625,298.911376953125,293.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661284370347,2.5291493344070666e-08,0.0011661031749099,-0.0651891380548477,0.0,0.0,0.0,-0.0173508301377296,60.0,4.329431056976318,0.0,-9.271563072843493e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,302.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9602355957031,0.0,0.0,0.0001095501211239,302.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.95947265625,0.0,0.0,0.0001153616103692,302.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9596252441406,0.0,0.0,8.520567644154653e-05,302.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9598999023437,0.0,0.0,0.0001153615812654,302.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.0,0.0,0.0005472255870699,293.7393493652344,294.1499938964844,298.8890380859375,294.9483947753906,299.8605041503906,298.9031982421875,293.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673454428091,2.5433815054043407e-08,0.0011673199478536,-0.0655597373843193,0.0,0.0,0.0,-0.0174213834106922,60.0,4.326462268829346,0.0,-9.290923230764748e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,302.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9566650390625,0.0,0.0,0.0001096572304959,302.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9559020996094,0.0,0.0,0.0001154743949882,302.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9560852050781,0.0,0.0,8.528898615622893e-05,302.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9563293457031,0.0,0.0,0.0001154743658844,302.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9565734863281,0.0,0.0,0.0005477606318891,293.7365417480469,294.1499938964844,298.8809814453125,294.9486999511719,299.8503723144531,298.8950500488281,293.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.5567201689113972e-08,0.0011684604687616,-0.0659070536494255,0.0,0.0,0.0,-0.0174875073134899,60.0,4.323234081268311,0.0,-9.309086834718985e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,302.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.953125,0.0,0.0,0.0001097565691452,302.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9523620605469,0.0,0.0,0.0001155790087068,302.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525451660156,0.0,0.0,8.536624955013394e-05,302.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9527893066406,0.0,0.0,0.000115578979603,302.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9530334472656,0.0,0.0,0.0005482568521983,293.7337951660156,294.1499938964844,298.8728942871094,294.948974609375,299.8402709960937,298.8869323730469,293.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695438297465,2.5690916061194e-08,0.0011695181019604,-0.0662291646003723,0.0,0.0,0.0,-0.0175488367676734,60.0,4.319674015045166,0.0,-9.325948724381308e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,302.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9495849609375,0.0,0.0,0.000109847933345,302.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9488525390625,0.0,0.0,0.0001156752186943,302.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.94903564453125,0.0,0.0,8.543730655219406e-05,302.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94927978515625,0.0,0.0,0.0001156751895905,302.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94952392578125,0.0,0.0,0.0005487132002599,293.7310485839844,294.1499938964844,298.8648376464844,294.9492492675781,299.8301696777344,298.8787841796875,293.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705165961757,2.580468461133023e-08,0.0011704908683896,-0.0665253698825836,0.0,0.0,0.0,-0.0176052376627922,60.0,4.315803527832031,0.0,-9.341469109358513e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,302.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94610595703125,0.0,0.0,0.0001099309447454,302.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94537353515625,0.0,0.0,0.0001157626320491,302.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.945556640625,0.0,0.0,8.550187340006232e-05,302.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.94580078125,0.0,0.0,0.0001157626029453,302.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.946044921875,0.0,0.0,0.0005491278716363,293.72833251953125,294.1499938964844,298.8567199707031,294.94952392578125,299.820068359375,298.8706359863281,293.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714005377143,2.5908049039458092e-08,0.0011713745770975,-0.0667944625020027,0.0,0.0,0.0,-0.0176564790308475,60.0,4.311610698699951,0.0,-9.355581198633445e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,302.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.942626953125,0.0,0.0,0.0001100051231333,302.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9419250488281,0.0,0.0,0.0001158407467301,302.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94207763671875,0.0,0.0,8.555956446798518e-05,302.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9423217773437,0.0,0.0,0.0001158407176262,302.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.94256591796875,0.0,0.0,0.0005494984216056,293.7256774902344,294.1499938964844,298.8486328125,294.94976806640625,299.8099975585937,298.86248779296875,293.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721901828423,2.60004053842522e-08,0.0011721642222255,-0.0670348852872848,0.0,0.0,0.0,-0.0177022628486156,60.0,4.307096481323242,0.0,-9.368199016535073e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,302.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.939208984375,0.0,0.0,0.0001100698136724,302.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9384765625,0.0,0.0,0.0001159088715212,302.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93865966796875,0.0,0.0,8.560988499084488e-05,302.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9389038085937,0.0,0.0,0.0001159088424174,302.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93914794921875,0.0,0.0,0.000549821590539,293.7230224609375,294.1499938964844,298.84051513671875,294.9499816894531,299.7999572753906,298.85430908203125,293.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728788958862,2.6080938297923243e-08,0.0011728528188541,-0.0672445222735405,0.0,0.0,0.0,-0.0177421867847442,60.0,4.302170753479004,0.0,-9.379208876225677e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,302.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.935791015625,0.0,0.0,0.0001101252055377,302.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9350891113281,0.0,0.0,0.0001159672028734,302.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.93524169921875,0.0,0.0,8.565296593587846e-05,302.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354858398437,0.0,0.0,0.0001159671737696,302.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93572998046875,0.0,0.0,0.0005500982515513,293.7204284667969,294.1499938964844,298.8323974609375,294.9501953125,299.7898864746094,298.8461608886719,293.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734684230759,2.6149880483217213e-08,0.0011734422296285,-0.0674239844083786,0.0,0.0,0.0,-0.0177763644605875,60.0,4.296911239624023,0.0,-9.388638488871949e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,302.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324035644531,0.0,0.0,0.0001101700690924,302.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.93170166015625,0.0,0.0,0.0001160144383902,302.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9318542480469,0.0,0.0,8.568785415263847e-05,302.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320983886719,0.0,0.0,0.0001160144092864,302.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9323425292969,0.0,0.0,0.0005503223510459,293.71783447265625,294.1499938964844,298.8242492675781,294.9503479003906,299.7798767089844,298.8380126953125,293.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739457258954,2.6205700720538523e-08,0.001173919532448,-0.0675692781805992,0.0,0.0,0.0,-0.0178040359169244,60.0,4.291210651397705,0.0,-9.396277533824104e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,302.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,0.0001102048408938,302.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283447265625,0.0,0.0,0.0001160510582849,302.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.92852783203125,0.0,0.0,8.5714906163048e-05,302.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287414550781,0.0,0.0,0.000116051036457,302.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9289855957031,0.0,0.0,0.000550496042706,293.7153015136719,294.1499938964844,298.8160705566406,294.95050048828125,299.76983642578125,298.829833984375,293.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743156937882,2.6248953233221083e-08,0.0011742893839254,-0.0676818564534187,0.0,0.0,0.0,-0.0178254786878824,60.0,4.285149574279785,0.0,-9.402198486441193e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,302.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9257507324219,0.0,0.0,0.0001102269961847,302.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.925048828125,0.0,0.0,0.000116074385005,302.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9252014160156,0.0,0.0,8.573213563067839e-05,302.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9254455566406,0.0,0.0,0.0001160743559012,302.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256896972656,0.0,0.0,0.0005506066954694,293.7127990722656,294.1499938964844,298.8078918457031,294.9506225585937,299.7598571777344,298.8216552734375,293.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745509691536,2.62764743297339e-08,0.0011745246592909,-0.0677534863352775,0.0,0.0,0.0,-0.0178391225636005,60.0,4.278554916381836,0.0,-9.405966494568929e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,302.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.92242431640625,0.0,0.0,0.0001102403111872,302.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9217529296875,0.0,0.0,0.0001160884057753,302.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219055175781,0.0,0.0,8.574248931836337e-05,302.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9221496582031,0.0,0.0,0.0001160883766715,302.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.92236328125,0.0,0.0,0.0005506732268258,293.7102966308594,294.1499938964844,298.7996826171875,294.9507141113281,299.7498779296875,298.8134460449219,293.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174692180939,2.6292980237485608e-08,0.0011746658710762,-0.06779645383358,0.0,0.0,0.0,-0.0178473051637411,60.0,4.271615505218506,0.0,-9.40822744155412e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,302.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9191589355469,0.0,0.0,0.0001102396199712,302.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9184875488281,0.0,0.0,0.0001160876854555,302.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91864013671875,0.0,0.0,8.574195089749992e-05,302.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188842773437,0.0,0.0,0.0001160876563517,302.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190979003906,0.0,0.0,0.0005506697925738,293.7078552246094,294.1499938964844,298.7914733886719,294.9507751464844,299.7398986816406,298.8052673339844,293.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746842646971,2.6292040544717565e-08,0.0011746579548344,-0.0677940025925636,0.0,0.0,0.0,-0.0178468395024538,60.0,4.264187335968018,0.0,-9.408098833318945e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,302.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9159240722656,0.0,0.0,0.0001102271999116,302.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9152526855469,0.0,0.0,0.0001160746032837,302.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154052734375,0.0,0.0,8.57322957017459e-05,302.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156188964844,0.0,0.0,0.0001160745741799,302.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9158630371094,0.0,0.0,0.0005506077432073,293.7054443359375,294.1499938964844,298.7832336425781,294.9508056640625,299.72998046875,298.7970275878906,293.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745512019842,2.62764743297339e-08,0.0011745250085368,-0.0677534863352775,0.0,0.0,0.0,-0.0178391225636005,60.0,4.256304264068604,0.0,-9.405966494568929e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,302.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9127197265625,0.0,0.0,0.0001102015230571,302.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120178222656,0.0,0.0,0.0001160475658252,302.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91217041015625,0.0,0.0,8.571232319809496e-05,302.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91241455078125,0.0,0.0,0.0001160475367214,302.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.91265869140625,0.0,0.0,0.0005504795117303,293.7030334472656,294.1499938964844,298.77496337890625,294.9507751464844,299.72003173828125,298.788818359375,293.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742770439013,2.6244393325214332e-08,0.0011742508504539,-0.0676699876785278,0.0,0.0,0.0,-0.0178232211619615,60.0,4.247944355010986,0.0,-9.40157391937646e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,302.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9095153808594,0.0,0.0,0.0001101616217056,302.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9088439941406,0.0,0.0,0.00011600554717,302.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.90899658203125,0.0,0.0,8.568129123887047e-05,302.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.90924072265625,0.0,0.0,0.0001160055180662,302.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9094543457031,0.0,0.0,0.0005502801504917,293.70068359375,294.1499938964844,298.76666259765625,294.95074462890625,299.71014404296875,298.78057861328125,293.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738511966541,2.6194584279437563e-08,0.0011738250032067,-0.0675403401255607,0.0,0.0,0.0,-0.0177985280752182,60.0,4.239067077636719,0.0,-9.394755551284106e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,302.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9063720703125,0.0,0.0,0.0001101060624932,302.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9057006835937,0.0,0.0,0.0001159470339189,302.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9058532714844,0.0,0.0,8.563807205064222e-05,302.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90606689453125,0.0,0.0,0.000115947012091,302.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.90631103515625,0.0,0.0,0.0005500026163645,293.6983642578125,294.1499938964844,298.75836181640625,294.9506225585937,299.70025634765625,298.7723083496094,293.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732585262507,2.6125256624709443e-08,0.0011732324492186,-0.0673598870635032,0.0,0.0,0.0,-0.0177641604095697,60.0,4.229515552520752,0.0,-9.385269805761709e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
