time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,302.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9032287597656,0.0,0.0,0.0001100356748793,302.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.902587890625,0.0,0.0,0.0001158729137387,302.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9027099609375,0.0,0.0,8.55833277455531e-05,302.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9029541015625,0.0,0.0,0.0001158728919108,302.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031677246094,0.0,0.0,0.0005496510420925,293.6960754394531,294.1499938964844,298.75,294.95050048828125,299.6903991699219,298.7640380859375,293.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725079966709,2.60374566352084e-08,0.0011724819196388,-0.067131333053112,0.0,0.0,0.0,-0.0177206359803676,60.0,4.21946907043457,0.0,-9.373263054612836e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,302.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.900146484375,0.0,0.0,0.0001099426735891,302.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,0.0001157749793492,302.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8996276855469,0.0,0.0,8.55109901749529e-05,302.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8998718261719,0.0,0.0,0.0001157749502453,302.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90008544921875,0.0,0.0,0.0005491864867508,293.6938171386719,294.1499938964844,298.7416076660156,294.9503173828125,299.6805419921875,298.7557373046875,293.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715163709595,2.5921472968093443e-08,0.0011714905267581,-0.0668294057250022,0.0,0.0,0.0,-0.0176631398499012,60.0,4.208727836608887,0.0,-9.357414398891708e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,302.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970642089844,0.0,0.0,0.0001098163193091,302.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8964233398437,0.0,0.0,0.0001156419239123,302.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8965759277344,0.0,0.0,8.541271381545812e-05,302.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89678955078125,0.0,0.0,0.0001156418948085,302.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970031738281,0.0,0.0,0.0005485552828758,293.69158935546875,294.1499938964844,298.733154296875,294.9501953125,299.6707458496094,298.7474365234375,293.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701695621013,2.576392788000703e-08,0.0011701437178999,-0.0664192512631416,0.0,0.0,0.0,-0.0175850391387939,60.0,4.196983337402344,0.0,-9.33590769136572e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,302.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89404296875,0.0,0.0,0.0001096562918974,302.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934020996094,0.0,0.0,0.000115473405458,302.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8935241699219,0.0,0.0,8.52882512845099e-05,302.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8937683105469,0.0,0.0,0.0001154733836301,302.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8939819335937,0.0,0.0,0.0005477559752762,293.6893920898437,294.1499938964844,298.7246398925781,294.9500427246094,299.66094970703125,298.73907470703125,293.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684639612212,2.556442169066031e-08,0.0011684383498504,-0.0658998191356659,0.0,0.0,0.0,-0.0174861382693052,60.0,4.184152603149414,0.0,-9.308708115440822e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,302.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8910217285156,0.0,0.0,0.0001094587933039,302.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.890380859375,0.0,0.0,0.0001152654294855,302.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905334472656,0.0,0.0,8.513464126735926e-05,302.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907470703125,0.0,0.0,0.0001152654076577,302.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8909912109375,0.0,0.0,0.0005467694136314,293.6872253417969,294.1499938964844,298.716064453125,294.9499206542969,299.6512145996094,298.730712890625,293.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166358939372,2.5318215080005764e-08,0.0011663336772471,-0.0652587115764617,0.0,0.0,0.0,-0.0173640865832567,60.0,4.17002534866333,0.0,-9.275196077851433e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,302.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8880615234375,0.0,0.0,0.0001092091915779,302.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.0,0.0,0.0001150025855167,302.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8875732421875,0.0,0.0,8.494051144225523e-05,302.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8877868652344,0.0,0.0,0.0001150025636889,302.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.88800048828125,0.0,0.0,0.0005455226055346,293.6850891113281,294.1499938964844,298.7074279785156,294.9498291015625,299.6414794921875,298.7223205566406,293.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636989656835,2.5007079074157452e-08,0.0011636740528047,-0.0644484311342239,0.0,0.0,0.0,-0.0172098465263843,60.0,4.154314994812012,0.0,-9.232932995928422e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,302.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8851318359375,0.0,0.0,0.000108905172965,302.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8844909667969,0.0,0.0,0.0001146824361057,302.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8846435546875,0.0,0.0,8.470404281979427e-05,302.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8848571777344,0.0,0.0,0.0001146824142779,302.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.88507080078125,0.0,0.0,0.0005440039094537,293.6829833984375,294.1499938964844,298.6987609863281,294.94976806640625,299.6317749023437,298.7138977050781,293.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604591272771,2.462812531689451e-08,0.0011604345636442,-0.0634613633155822,0.0,0.0,0.0,-0.0170219875872135,60.0,4.136788845062256,0.0,-9.181587756756929e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,302.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8822326660156,0.0,0.0,0.0001085353505914,302.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.881591796875,0.0,0.0,0.0001142929977504,302.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817443847656,0.0,0.0,8.441640966339037e-05,302.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8819580078125,0.0,0.0,0.0001142929759225,302.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8821716308594,0.0,0.0,0.0005421566311269,293.6809387207031,294.1499938964844,298.69000244140625,294.9496765136719,299.62213134765625,298.7054443359375,293.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565182358026,2.4167178480638544e-08,0.001156494137831,-0.0622604861855506,0.0,0.0,0.0,-0.0167934820055961,60.0,4.117130756378174,0.0,-9.119325738993213e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,302.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8793640136719,0.0,0.0,0.0001081027803593,302.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.87872314453125,0.0,0.0,0.000113837479148,302.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8788757324219,0.0,0.0,8.407996210735291e-05,302.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87908935546875,0.0,0.0,0.0001138374500442,302.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8793029785156,0.0,0.0,0.0005399957881309,293.67889404296875,294.1499938964844,298.68121337890625,294.9496459960937,299.612548828125,298.697021484375,293.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519086547195,2.3628031087241652e-08,0.0011518850224092,-0.0608555376529693,0.0,0.0,0.0,-0.0165262091904878,60.0,4.095175266265869,0.0,-9.046769378073805e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,302.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.87652587890625,0.0,0.0,0.0001076014232239,302.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8759155273437,0.0,0.0,0.0001133095283876,302.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87603759765625,0.0,0.0,8.369002171093598e-05,302.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8762512207031,0.0,0.0,0.0001133095065597,302.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87646484375,0.0,0.0,0.0005374914617277,293.6769104003906,294.1499938964844,298.6723327636719,294.9496154785156,299.6029968261719,298.6885986328125,293.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465662391856,2.300317802905738e-08,0.0011465431889519,-0.0592268146574497,0.0,0.0,0.0,-0.0162164494395256,60.0,4.0708537101745605,0.0,-8.963041153720044e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,302.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8737487792969,0.0,0.0,0.0001070331200025,302.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.87310791015625,0.0,0.0,0.0001127110735978,302.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8732604980469,0.0,0.0,8.324800728587434e-05,302.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8734741210937,0.0,0.0,0.00011271105177,302.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736877441406,0.0,0.0,0.0005346526158973,293.6749572753906,294.1499938964844,298.6634216308594,294.9495849609375,299.593505859375,298.68017578125,293.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405104305595,2.229489659555384e-08,0.0011404880788177,-0.0573800653219223,0.0,0.0,0.0,-0.0158653296530246,60.0,4.043971538543701,0.0,-8.868603629252902e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,302.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8710021972656,0.0,0.0,0.0001064076423062,302.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8703918457031,0.0,0.0,0.0001120524175348,302.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705139160156,0.0,0.0,8.27615222078748e-05,302.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8707275390625,0.0,0.0,0.0001120523957069,302.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8709411621094,0.0,0.0,0.0005315282614901,293.67303466796875,294.1499938964844,298.6544494628906,294.9495849609375,299.58404541015625,298.6717529296875,293.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338453041389,2.1515377923719825e-08,0.0011338237673044,-0.0553469136357307,0.0,0.0,0.0,-0.0154788950458168,60.0,4.014869689941406,0.0,-8.765245240738295e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,302.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8682861328125,0.0,0.0,0.0001057300032698,302.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86767578125,0.0,0.0,0.0001113388279918,302.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677978515625,0.0,0.0,8.223446639021859e-05,302.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8680114746094,0.0,0.0,0.0001113388061639,302.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.86822509765625,0.0,0.0,0.000528143311385,293.6711730957031,294.1499938964844,298.6454162597656,294.9495849609375,299.5746765136719,298.66339111328125,293.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266242945566,2.0670864131489e-08,0.0011266036890447,-0.0531434826552867,0.0,0.0,0.0,-0.0150602394714951,60.0,3.9835898876190186,0.0,-8.653951510950719e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,302.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656005859375,0.0,0.0,0.0001050112405209,302.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8650207519531,0.0,0.0,0.000110581939225,302.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8651428222656,0.0,0.0,8.167543273884803e-05,302.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653564453125,0.0,0.0,0.0001105819173972,302.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8655700683594,0.0,0.0,0.0005245529464446,293.6693420410156,294.1499938964844,298.6363220214844,294.9496459960937,299.5653686523437,298.6550598144531,293.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118965097703,1.9775114878939348e-08,0.0011189453070983,-0.0508055388927459,0.0,0.0,0.0,-0.0146161839365959,60.0,3.950494527816773,0.0,-8.536681406212666e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,302.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8630065917969,0.0,0.0,0.0001042612857418,302.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8623962402344,0.0,0.0,0.0001097921995096,302.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8625183105469,0.0,0.0,8.109213376883417e-05,302.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8627319335937,0.0,0.0,0.0001097921776818,302.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8629455566406,0.0,0.0,0.0005208067595958,293.66754150390625,294.1499938964844,298.6271667480469,294.9496765136719,299.5561218261719,298.6467590332031,293.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109735351055,1.8840511373241497e-08,0.0011109546758234,-0.0483653098344802,0.0,0.0,0.0,-0.0141528658568859,60.0,3.915862798690796,0.0,-8.41517646676948e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,302.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86041259765625,0.0,0.0,0.0001034932720358,302.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8598022460937,0.0,0.0,0.000108983447717,302.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8599548339844,0.0,0.0,8.049479220062494e-05,302.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.86016845703125,0.0,0.0,0.0001089834258891,302.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603515625,0.0,0.0,0.0005169704090803,293.665771484375,294.1499938964844,298.61798095703125,294.9497375488281,299.5469665527344,298.6385192871094,293.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027894215658,1.788341386088632e-08,0.0011027716100215,-0.0458654761314392,0.0,0.0,0.0,-0.0136783961206674,60.0,3.880177974700928,0.0,-8.291648612157587e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,302.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8578796386719,0.0,0.0,0.0001027178295771,302.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572692871094,0.0,0.0,0.000108166859718,302.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.857421875,0.0,0.0,7.989166624611244e-05,302.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85760498046875,0.0,0.0,0.0001081668378901,302.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8578186035156,0.0,0.0,0.0005130968638695,293.6640319824219,294.1499938964844,298.60870361328125,294.9498291015625,299.537841796875,298.6303405761719,293.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945260291919,1.6917063305754713e-08,0.0010945091489702,-0.043340615928173,0.0,0.0,0.0,-0.0131993386894464,60.0,3.8438220024108887,0.0,-8.167852172391576e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,302.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8553771972656,0.0,0.0,0.0001019457486108,302.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8547668457031,0.0,0.0,0.0001073538223863,302.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8549194335937,0.0,0.0,7.929115963634104e-05,302.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551025390625,0.0,0.0,0.0001073538005584,302.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8553161621094,0.0,0.0,0.0005092401406727,293.662353515625,294.1499938964844,298.5993957519531,294.9499206542969,299.52880859375,298.6222229003906,293.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862984927371,1.5954919163618797e-08,0.001086282543838,-0.0408259369432926,0.0,0.0,0.0,-0.0127223655581474,60.0,3.807193994522095,0.0,-8.04551802957576e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,302.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529052734375,0.0,0.0,0.0001011873901006,302.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8523254394531,0.0,0.0,0.0001065552351064,302.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8524475097656,0.0,0.0,7.870131958043203e-05,302.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526611328125,0.0,0.0,0.0001065552132786,302.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.85284423828125,0.0,0.0,0.0005054519861005,293.6606750488281,294.1499938964844,298.59002685546875,294.9500427246094,299.5198059082031,298.6141357421875,293.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782170575112,1.5009886666916827e-08,0.0010782020399346,-0.0383552387356758,0.0,0.0,0.0,-0.012253874912858,60.0,3.7707033157348633,0.0,-7.926256984092107e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,302.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504638671875,0.0,0.0,0.0001004514633677,302.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8498840332031,0.0,0.0,0.000105780265585,302.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8500366210937,0.0,0.0,7.812893454683945e-05,302.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8502197265625,0.0,0.0,0.0001057802437571,302.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504333496094,0.0,0.0,0.0005017758812755,293.6590576171875,294.1499938964844,298.5805969238281,294.9501647949219,299.5108947753906,298.6061706542969,293.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703747393563,1.4092815803223855e-08,0.0010703606531023,-0.0359569825232028,0.0,0.0,0.0,-0.0117992451414465,60.0,3.7347724437713614,0.0,-7.811375013488941e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,302.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8480834960937,0.0,0.0,9.974376735044645e-05,302.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475036621094,0.0,0.0,0.0001050350329023,302.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.84765625,0.0,0.0,7.757850835332647e-05,302.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84783935546875,0.0,0.0,0.0001050350110745,302.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8480529785156,0.0,0.0,0.0004982408136129,293.657470703125,294.1499938964844,298.5711364746094,294.9503173828125,299.5020446777344,298.5982360839844,293.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628331219777,1.3210935456697824e-08,0.0010628199670463,-0.0336501784622669,0.0,0.0,0.0,-0.0113620599731802,60.0,3.699635982513428,0.0,-7.701691373540599e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,302.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457336425781,0.0,0.0,9.907021740218624e-05,302.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8451538085937,0.0,0.0,0.0001043257507262,302.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453063964844,0.0,0.0,7.705463212914765e-05,302.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454895019531,0.0,0.0,0.0001043257288984,302.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.845703125,0.0,0.0,0.0004948762943968,293.6559143066406,294.1499938964844,298.56158447265625,294.95050048828125,299.49322509765625,298.59039306640625,293.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556553024798,1.2371606850081209e-08,0.0010556428460404,-0.0314541868865489,0.0,0.0,0.0,-0.010945969261229,60.0,3.6654245853424072,0.0,-7.59801963567952e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,302.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8434143066406,0.0,0.0,9.843543375609444e-05,302.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428649902344,0.0,0.0,0.0001036572939483,302.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8429870605469,0.0,0.0,7.656091474927962e-05,302.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8431701660156,0.0,0.0,0.0001036572721204,302.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8433837890625,0.0,0.0,0.0004917054320685,293.6543884277344,294.1499938964844,298.552001953125,294.95068359375,299.4844665527344,298.5826110839844,293.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488906409591,1.1580592484961016e-08,0.0010488789994269,-0.0293841958045959,0.0,0.0,0.0,-0.0105538293719291,60.0,3.632538080215454,0.0,-7.500958076889219e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,302.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84112548828125,0.0,0.0,9.784171561477706e-05,302.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.840576171875,0.0,0.0,0.0001030320781865,302.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8406982421875,0.0,0.0,7.609913154738024e-05,302.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8409118652344,0.0,0.0,0.0001030320563586,302.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8410949707031,0.0,0.0,0.0004887396935373,293.6528625488281,294.1499938964844,298.5423583984375,294.9508972167969,299.4757385253906,298.57489013671875,293.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425635846331,1.0840754072205529e-08,0.0010425526415929,-0.0274477861821651,0.0,0.0,0.0,-0.0101870596408844,60.0,3.6012609004974365,0.0,-7.410739755187026e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,302.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8388977050781,0.0,0.0,9.72891430137679e-05,302.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8383178710937,0.0,0.0,0.0001024501907522,302.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83843994140625,0.0,0.0,7.566935528302565e-05,302.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8386535644531,0.0,0.0,0.0001024501689244,302.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8388366699219,0.0,0.0,0.000485979457153,293.6513977050781,294.1499938964844,298.5326538085937,294.9511108398437,299.4670715332031,298.5672607421875,293.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366748319938,1.0152187535084067e-08,0.0010366647038608,-0.0256452988833189,0.0,0.0,0.0,-0.0098457066342234,60.0,3.57132339477539,0.0,-7.327263773504455e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,302.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.836669921875,0.0,0.0,9.678203787188976e-05,302.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83612060546875,0.0,0.0,0.0001019161863951,302.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.83624267578125,0.0,0.0,7.5274940172676e-05,302.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.83642578125,0.0,0.0,0.0001019161645672,302.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8366394042969,0.0,0.0,0.0004834463761653,293.64996337890625,294.1499938964844,298.5229187011719,294.95135498046875,299.4584350585937,298.5596923828125,293.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312707163393,9.520281452068955e-09,0.0010312611702829,-0.0239909179508686,0.0,0.0,0.0,-0.0095324432477355,60.0,3.543231010437012,0.0,-7.2510722759489e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,302.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83447265625,0.0,0.0,9.631180000724272e-05,302.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8339233398437,0.0,0.0,0.0001014209992717,302.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83404541015625,0.0,0.0,7.490919233532622e-05,302.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8342590332031,0.0,0.0,0.0001014209774439,302.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8344421386719,0.0,0.0,0.0004810974060092,293.6485595703125,294.1499938964844,298.5130920410156,294.9515991210937,299.4498291015625,298.5521850585937,293.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262592695653,8.934310180563898e-09,0.0010262503055855,-0.0224566236138343,0.0,0.0,0.0,-0.0092419506981968,60.0,3.516491174697876,0.0,-7.180774730386474e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,302.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83233642578125,0.0,0.0,9.588425018591806e-05,302.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.831787109375,0.0,0.0,0.0001009707702905,302.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8319091796875,0.0,0.0,7.45766592444852e-05,302.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83209228515625,0.0,0.0,0.0001009707557386,302.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.832275390625,0.0,0.0,0.0004789617378264,293.64715576171875,294.1499938964844,298.50323486328125,294.9518737792969,299.4412536621094,298.54473876953125,293.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217028902843,8.401544349112555e-09,0.0010216945083811,-0.0210615061223506,0.0,0.0,0.0,-0.0089778350666165,60.0,3.491296768188477,0.0,-7.11715699708293e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,302.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8302001953125,0.0,0.0,9.54964489210397e-05,302.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82965087890625,0.0,0.0,0.0001005623926175,302.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82977294921875,0.0,0.0,7.427503442158923e-05,302.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299560546875,0.0,0.0,0.0001005623707897,302.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.83013916015625,0.0,0.0,0.0004770245577674,293.64581298828125,294.1499938964844,298.49334716796875,294.9521789550781,299.4327087402344,298.537353515625,293.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175699135288,7.918294464559494e-09,0.0010175619972869,-0.0197959467768669,0.0,0.0,0.0,-0.0087382663041353,60.0,3.46763014793396,0.0,-7.059696827127483e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,302.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280944824219,0.0,0.0,9.514611156191675e-05,302.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275451660156,0.0,0.0,0.0001001934724627,302.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8276672363281,0.0,0.0,7.400254980893806e-05,302.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8278503417969,0.0,0.0,0.0001001934579107,302.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280334472656,0.0,0.0,0.0004752745735459,293.6444702148437,294.1499938964844,298.4833679199219,294.9524841308594,299.4241943359375,298.5299987792969,293.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138363577425,7.481738784065328e-09,0.0010138287907466,-0.0186525955796241,0.0,0.0,0.0,-0.0085218455642461,60.0,3.44539213180542,0.0,-7.007988500618012e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,302.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8260192871094,0.0,0.0,9.483543544774876e-05,302.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8254699707031,0.0,0.0,9.986631630454212e-05,302.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8255920410156,0.0,0.0,7.376090798061341e-05,302.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257751464844,0.0,0.0,9.986629447666928e-05,302.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8259582519531,0.0,0.0,0.0004737226699944,293.6431579589844,294.1499938964844,298.4733581542969,294.9527893066406,299.4156799316406,298.5226745605469,293.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105252731591,7.094594689505129e-09,0.0010105181718245,-0.0176385901868343,0.0,0.0,0.0,-0.0083299204707145,60.0,3.42463493347168,0.0,-6.962291365653074e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,302.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8239440917969,0.0,0.0,9.45704523473978e-05,302.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.82342529296875,0.0,0.0,9.958727605408058e-05,302.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.82354736328125,0.0,0.0,7.355481648119166e-05,302.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,9.958726150216536e-05,302.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.82391357421875,0.0,0.0,0.0004723990277852,293.641845703125,294.1499938964844,298.4632873535156,294.9531555175781,299.4071655273437,298.51531982421875,293.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077010374516,6.764390381164276e-09,0.0010076941689476,-0.0167736802250146,0.0,0.0,0.0,-0.0081662219017744,60.0,3.405325412750244,0.0,-6.92343391506256e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,302.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8219299316406,0.0,0.0,9.435762331122532e-05,302.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8213806152344,0.0,0.0,9.936315473169088e-05,302.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8215026855469,0.0,0.0,7.338928116951138e-05,302.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8216857910156,0.0,0.0,9.936314017977566e-05,302.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218688964844,0.0,0.0,0.0004713358939625,293.6405944824219,294.1499938964844,298.45318603515625,294.9535217285156,299.398681640625,298.5079650878906,293.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054324520751,6.499163429651844e-09,0.0010054259328171,-0.0160789396613836,0.0,0.0,0.0,-0.008034735918045,60.0,3.387794256210327,0.0,-6.892300774552498e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,302.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,9.419223351869732e-05,302.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81939697265625,0.0,0.0,9.918899013428016e-05,302.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8194885253906,0.0,0.0,7.326064223889261e-05,302.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8196716308594,0.0,0.0,9.918897558236496e-05,302.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8198547363281,0.0,0.0,0.0004705097235273,293.63934326171875,294.1499938964844,298.4430236816406,294.9538879394531,299.3901672363281,298.5005187988281,293.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036694584414,6.2930456401488755e-09,0.0010036630555987,-0.0155390137806534,0.0,0.0,0.0,-0.0079325530678033,60.0,3.3718576431274414,0.0,-6.868155111305897e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,302.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81793212890625,0.0,0.0,9.407693869434296e-05,302.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173828125,0.0,0.0,9.90675762295723e-05,302.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8175048828125,0.0,0.0,7.31709660612978e-05,302.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81768798828125,0.0,0.0,9.906756167765708e-05,302.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.81787109375,0.0,0.0,0.0004699338169302,293.6380920410156,294.1499938964844,298.43280029296875,294.95428466796875,299.3816833496094,298.4929504394531,293.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024402290582,6.149348141804012e-09,0.0010024340590462,-0.0151625908911228,0.0,0.0,0.0,-0.0078613143414258,60.0,3.357729434967041,0.0,-6.851346512348755e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,302.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8159484863281,0.0,0.0,9.400825365446508e-05,302.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8154296875,0.0,0.0,9.89952459349297e-05,302.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155517578125,0.0,0.0,7.311754598049447e-05,302.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81573486328125,0.0,0.0,9.899523138301448e-05,302.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8158874511719,0.0,0.0,0.000469590711873,293.6368713378906,294.1499938964844,298.4225158691406,294.9547119140625,299.3731689453125,298.4851989746094,293.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001707627438,6.0637228571636115e-09,0.0010017015738412,-0.0149382883682847,0.0,0.0,0.0,-0.0078188646584749,60.0,3.3452813625335693,0.0,-6.841339939001045e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,302.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139953613281,0.0,0.0,9.397801477462052e-05,302.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134765625,0.0,0.0,9.896341362036765e-05,302.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8135986328125,0.0,0.0,7.309403008548543e-05,302.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8137512207031,0.0,0.0,9.89633917924948e-05,302.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139343261719,0.0,0.0,0.0004694396920967,293.6356811523437,294.1499938964844,298.4122009277344,294.9551696777344,299.3646545410156,298.47723388671875,293.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013849241659,6.026008581017095e-09,0.0010013788705691,-0.0148394927382469,0.0,0.0,0.0,-0.0078001669608056,60.0,3.3344075679779053,0.0,-6.83693528458207e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,302.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8120422363281,0.0,0.0,9.398534166393802e-05,302.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8115234375,0.0,0.0,9.897112613543868e-05,302.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116455078125,0.0,0.0,7.309972716029733e-05,302.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81182861328125,0.0,0.0,9.897111158352344e-05,302.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81201171875,0.0,0.0,0.0004694762756116,293.6344909667969,294.1499938964844,298.4018249511719,294.9555969238281,299.3561096191406,298.468994140625,293.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014623403549,6.035095534429047e-09,0.0010014562867581,-0.0148632964119315,0.0,0.0,0.0,-0.0078046708367764,60.0,3.324972152709961,0.0,-6.837996835429294e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,302.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.81011962890625,0.0,0.0,9.4021248514764e-05,302.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8096008300781,0.0,0.0,9.900893201120198e-05,302.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8097229003906,0.0,0.0,7.312765228562057e-05,302.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099060058594,0.0,0.0,9.900891745928676e-05,302.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8100891113281,0.0,0.0,0.0004696556134149,293.6333312988281,294.1499938964844,298.39141845703125,294.9560852050781,299.3475646972656,298.4604797363281,293.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018444154411,6.079782899348629e-09,0.001001838245429,-0.0149803599342703,0.0,0.0,0.0,-0.0078268237411975,60.0,3.316763639450073,0.0,-6.843216482366189e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
