time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,302.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8082275390625,0.0,0.0,9.40832105698064e-05,302.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8077087402344,0.0,0.0,9.907418279908596e-05,302.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078308105469,0.0,0.0,7.317584822885692e-05,302.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8079833984375,0.0,0.0,9.907416824717076e-05,302.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.80816650390625,0.0,0.0,0.0004699651617556,293.6322021484375,294.1499938964844,298.3809509277344,294.9565734863281,299.3389892578125,298.4516296386719,293.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025041410699,6.156945175916917e-09,0.0010024979710578,-0.0151824932545423,0.0,0.0,0.0,-0.0078650750219821,60.0,3.309620380401612,0.0,-6.852234690768455e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,302.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,9.416379180038348e-05,302.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058166503906,0.0,0.0,9.915903501678258e-05,302.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059387207031,0.0,0.0,7.323851605178788e-05,302.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060913085937,0.0,0.0,9.915902046486735e-05,302.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8062744140625,0.0,0.0,0.0004703676677308,293.6310729980469,294.1499938964844,298.37042236328125,294.95709228515625,299.33038330078125,298.4424743652344,293.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033622384071,6.257300011469624e-09,0.0010033559519797,-0.0154453786090016,0.0,0.0,0.0,-0.0079148253425955,60.0,3.3033032417297363,0.0,-6.863972146220476e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,302.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.804443359375,0.0,0.0,9.425143070984632e-05,302.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039245605469,0.0,0.0,9.92513305391185e-05,302.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040466308594,0.0,0.0,7.330668449867517e-05,302.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8042297363281,0.0,0.0,9.925131598720328e-05,302.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8044128417969,0.0,0.0,0.0004708054475486,293.62994384765625,294.1499938964844,298.3598327636719,294.9576110839844,299.32177734375,298.4329833984375,293.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042957728728,6.3664566951615614e-09,0.0010042893700301,-0.0157313179224729,0.0,0.0,0.0,-0.007968938909471,60.0,3.29761290550232,0.0,-6.87674983623765e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,302.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8025817871094,0.0,0.0,9.433472587261348e-05,302.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80206298828125,0.0,0.0,9.933904220815748e-05,302.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8021850585937,0.0,0.0,7.337146962527186e-05,302.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8023681640625,0.0,0.0,9.933902765624224e-05,302.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8025207519531,0.0,0.0,0.0004712215159088,293.6288452148437,294.1499938964844,298.3492126464844,294.95819091796875,299.3131103515625,298.4232177734375,293.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051829740405,6.470194602314905e-09,0.0010051764547824,-0.0160030573606491,0.0,0.0,0.0,-0.0080203665420413,60.0,3.2921302318573,0.0,-6.888905090818298e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,302.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007202148437,0.0,0.0,9.44091734709218e-05,302.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002319335937,0.0,0.0,9.94174406514503e-05,302.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.80035400390625,0.0,0.0,7.342937169596553e-05,302.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005065917969,0.0,0.0,9.941742609953508e-05,302.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006896972656,0.0,0.0,0.0004715934046544,293.62774658203125,294.1499938964844,298.33856201171875,294.958740234375,299.304443359375,298.41314697265625,293.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059759952127,6.5629146561718715e-09,0.0010059694759547,-0.0162459332495927,0.0,0.0,0.0,-0.0080663319677114,60.0,3.2866134643554688,0.0,-6.899777815760899e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,302.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79888916015625,0.0,0.0,9.447275806451216e-05,302.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79840087890625,0.0,0.0,9.948440128937364e-05,302.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984924316406,0.0,0.0,7.347883365582675e-05,302.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986755371094,0.0,0.0,9.94843794615008e-05,302.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7988586425781,0.0,0.0,0.00047191104386,293.6266784667969,294.1499938964844,298.3278503417969,294.9593505859375,299.2957458496094,298.4028625488281,293.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066531831398,6.6420975386449754e-09,0.0010066465474665,-0.0164533481001853,0.0,0.0,0.0,-0.0081055872142314,60.0,3.2808308601379395,0.0,-6.90907029365917e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,302.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79705810546875,0.0,0.0,9.45258216233924e-05,302.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.79656982421875,0.0,0.0,9.954027336789296e-05,302.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79669189453125,0.0,0.0,7.35201028874144e-05,302.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.796875,0.0,0.0,9.954025881597772e-05,302.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7970275878906,0.0,0.0,0.0004721760924439,293.6256408691406,294.1499938964844,298.31707763671875,294.9599304199219,299.2870483398437,298.3924255371094,293.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007218263112,6.708166466751209e-09,0.0010072116274386,-0.0166264101862907,0.0,0.0,0.0,-0.0081383399665355,60.0,3.274655103683472,0.0,-6.916828709790934e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,302.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7952575683594,0.0,0.0,9.456995758228004e-05,302.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947692871094,0.0,0.0,9.958675218513235e-05,302.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948913574219,0.0,0.0,7.355443085543811e-05,302.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7950439453125,0.0,0.0,9.958673763321713e-05,302.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79522705078125,0.0,0.0,0.0004723965539596,293.6246032714844,294.1499938964844,298.3062744140625,294.9605712890625,299.2782897949219,298.3818054199219,293.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076883481815,6.763118509667265e-09,0.0010076815960928,-0.0167703498154878,0.0,0.0,0.0,-0.0081655830144882,60.0,3.268122434616089,0.0,-6.92328470108805e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,302.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934875488281,0.0,0.0,9.460686123929918e-05,302.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7929992675781,0.0,0.0,9.96256057987921e-05,302.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7930908203125,0.0,0.0,7.358312723226845e-05,302.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79327392578125,0.0,0.0,9.962559124687688e-05,302.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7934265136719,0.0,0.0,0.0004725808685179,293.6235656738281,294.1499938964844,298.29541015625,294.9612121582031,299.26953125,298.37109375,293.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080811334773,6.809051100731267e-09,0.0010080743813887,-0.0168906636536121,0.0,0.0,0.0,-0.0081883538514375,60.0,3.26124906539917,0.0,-6.928683404794357e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,302.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7917175292969,0.0,0.0,9.46389845921658e-05,302.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7912292480469,0.0,0.0,9.965943900169803e-05,302.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79132080078125,0.0,0.0,7.360811287071556e-05,302.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79150390625,0.0,0.0,9.965942444978282e-05,302.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7916564941406,0.0,0.0,0.0004727413470391,293.62255859375,294.1499938964844,298.28448486328125,294.9618835449219,299.2607421875,298.3603210449219,293.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084231616929,6.8490373372753766e-09,0.0010084162931889,-0.0169954020529985,0.0,0.0,0.0,-0.0082081770524382,60.0,3.25413179397583,0.0,-6.933384355534147e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,302.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7899475097656,0.0,0.0,9.46678119362332e-05,302.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7894592285156,0.0,0.0,9.968979429686442e-05,302.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7895812988281,0.0,0.0,7.363053737208247e-05,302.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78973388671875,0.0,0.0,9.96897797449492e-05,302.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7899169921875,0.0,0.0,0.0004728853527922,293.62158203125,294.1499938964844,298.2735290527344,294.96258544921875,299.2519226074219,298.34942626953125,293.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087299160659,6.884912195914694e-09,0.0010087230475619,-0.017089370638132,0.0,0.0,0.0,-0.0082259615883231,60.0,3.246769428253174,0.0,-6.937604268841825e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,302.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882080078125,0.0,0.0,9.46956715779379e-05,302.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7877197265625,0.0,0.0,9.971913823392242e-05,302.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.787841796875,0.0,0.0,7.365220517385751e-05,302.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879943847656,0.0,0.0,9.971911640604958e-05,302.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7881774902344,0.0,0.0,0.0004730245273094,293.62060546875,294.1499938964844,298.2625427246094,294.9632873535156,299.2431030273437,298.3385009765625,293.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090265423059,6.9195884577766265e-09,0.0010090195573866,-0.017180198803544,0.0,0.0,0.0,-0.0082431519404053,60.0,3.239276170730591,0.0,-6.941683494687825e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,302.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864685058594,0.0,0.0,9.472421515965834e-05,302.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7860107421875,0.0,0.0,9.9749187938869e-05,302.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861022949219,0.0,0.0,7.367440412053838e-05,302.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862854003906,0.0,0.0,9.974917338695376e-05,302.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78643798828125,0.0,0.0,0.000473167077871,293.6196594238281,294.1499938964844,298.2514953613281,294.9639892578125,299.2342224121094,298.3274841308594,293.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093302698805,6.955106268691225e-09,0.0010093232849612,-0.0172732323408126,0.0,0.0,0.0,-0.008260759525001,60.0,3.2316839694976807,0.0,-6.945863617602299e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,302.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7847595214844,0.0,0.0,9.475500701228155e-05,302.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7843017578125,0.0,0.0,9.978161688195542e-05,302.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7843933105469,0.0,0.0,7.369835657300428e-05,302.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7845764160156,0.0,0.0,9.97816023300402e-05,302.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.78472900390625,0.0,0.0,0.0004733209207188,293.61871337890625,294.1499938964844,298.2403869628906,294.9647521972656,299.225341796875,298.3163757324219,293.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096579790115,6.9934351643041745e-09,0.0010096509940922,-0.017373627051711,0.0,0.0,0.0,-0.0082797603681683,60.0,3.224079370498657,0.0,-6.950376274517114e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,302.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7830810546875,0.0,0.0,9.478966239839792e-05,302.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7826232910156,0.0,0.0,9.981810580939054e-05,302.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,7.372530672000721e-05,302.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7828674316406,0.0,0.0,9.981809125747532e-05,302.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7830505371094,0.0,0.0,0.0004734940011985,293.6177673339844,294.1499938964844,298.229248046875,294.96551513671875,299.2164611816406,298.30523681640625,293.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.0365708815245415e-09,0.001010019914247,-0.0174866113811731,0.0,0.0,0.0,-0.0083011444658041,60.0,3.216503143310547,0.0,-6.95545594453506e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,302.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814025878906,0.0,0.0,9.48296656133607e-05,302.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78094482421875,0.0,0.0,9.986023360397668e-05,302.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7810363769531,0.0,0.0,7.375641871476546e-05,302.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7811889648437,0.0,0.0,9.986021905206144e-05,302.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7813415527344,0.0,0.0,0.0004736938280984,293.6168518066406,294.1499938964844,298.21807861328125,294.96630859375,299.20751953125,298.29400634765625,293.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104527464136,7.086374154141595e-09,0.001010445645079,-0.0176170598715543,0.0,0.0,0.0,-0.0083258347585797,60.0,3.209013223648072,0.0,-6.961322895904233e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,302.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7797241210937,0.0,0.0,9.487640636507422e-05,302.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792663574219,0.0,0.0,9.990945545723662e-05,302.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.77935791015625,0.0,0.0,7.379277667496353e-05,302.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.779541015625,0.0,0.0,9.99094409053214e-05,302.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7796936035156,0.0,0.0,0.0004739273281302,293.615966796875,294.1499938964844,298.20684814453125,294.96710205078125,299.1985778808594,298.2826843261719,293.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109504219144,7.144574265538495e-09,0.0010109433205798,-0.0177695024758577,0.0,0.0,0.0,-0.0083546862006187,60.0,3.201662302017212,0.0,-6.96818247547526e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,302.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.778076171875,0.0,0.0,9.493131801718846e-05,302.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.0,0.0,9.996727749239652e-05,302.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7777099609375,0.0,0.0,7.383548654615879e-05,302.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.77789306640625,0.0,0.0,9.99672629404813e-05,302.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7780456542969,0.0,0.0,0.0004742016026284,293.6150817871094,294.1499938964844,298.195556640625,294.9679260253906,299.1896057128906,298.2712707519531,293.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115351760759,7.212949793000689e-09,0.001011527958326,-0.0179485920816659,0.0,0.0,0.0,-0.0083885826170444,60.0,3.194496393203736,0.0,-6.976246424983401e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,302.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.77642822265625,0.0,0.0,9.499585576122628e-05,302.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759704589844,0.0,0.0,0.0001000352349365,302.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7760925292969,0.0,0.0,7.388567610178143e-05,302.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7762451171875,0.0,0.0,0.0001000352203845,302.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7763977050781,0.0,0.0,0.0004745239857584,293.6141967773437,294.1499938964844,298.1842346191406,294.9687805175781,299.1806030273437,298.259765625,293.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122223757207,7.293319725931724e-09,0.0010122151579707,-0.0181590970605611,0.0,0.0,0.0,-0.008428425528109,60.0,3.1875619888305664,0.0,-6.985730038877591e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,302.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7748107910156,0.0,0.0,9.50715329963714e-05,302.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743530273437,0.0,0.0,0.0001001149285002,302.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.77447509765625,0.0,0.0,7.394453859888017e-05,302.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7746276855469,0.0,0.0,0.0001001149139483,302.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,0.0004749020154122,293.61334228515625,294.1499938964844,298.1728820800781,294.9696350097656,299.1716003417969,298.2481384277344,293.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013028435409,7.387574108008721e-09,0.0010130209848284,-0.0184059664607048,0.0,0.0,0.0,-0.0084751509130001,60.0,3.1809065341949463,0.0,-6.996859980290537e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,302.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.773193359375,0.0,0.0,9.515998681308702e-05,302.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.77276611328125,0.0,0.0,0.0001002080753096,302.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7728576660156,0.0,0.0,7.401334005407989e-05,302.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77301025390625,0.0,0.0,0.0001002080607577,302.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7731628417969,0.0,0.0,0.0004753438697662,293.6125183105469,294.1499938964844,298.1614685058594,294.97052001953125,299.1625366210937,298.2363586425781,293.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139704681932,7.497745535545164e-09,0.0010139630176126,-0.018694519996643,0.0,0.0,0.0,-0.0085297673940658,60.0,3.174578189849853,0.0,-7.009881386466077e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,302.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7716064453125,0.0,0.0,9.526297071715816e-05,302.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77117919921875,0.0,0.0,0.0001003165307338,302.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7712707519531,0.0,0.0,7.409344107145444e-05,302.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7714233398437,0.0,0.0,0.0001003165161819,302.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7715759277344,0.0,0.0,0.0004758583090733,293.6116943359375,294.1499938964844,298.1499938964844,294.971435546875,299.1534423828125,298.2244567871094,293.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150674497708,7.626025144702453e-09,0.0010150597663596,-0.0190304964780807,0.0,0.0,0.0,-0.0085933608934283,60.0,3.168618440628052,0.0,-7.025057868759178e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,302.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77001953125,0.0,0.0,9.538479207549244e-05,302.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76959228515625,0.0,0.0,0.0001004448131425,302.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696838378906,0.0,0.0,7.418818859150633e-05,302.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.76983642578125,0.0,0.0,0.0001004447913146,302.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699890136719,0.0,0.0,0.0004764668119605,293.6108703613281,294.1499938964844,298.1338806152344,294.9693298339844,299.1443176269531,298.2121276855469,293.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163650149479,7.77776776317296e-09,0.0010163572151213,-0.0194279160350561,0.0,0.0,0.0,-0.0086685856804251,60.0,3.1624655723571777,0.0,-7.043031757802964e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,302.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684631347656,0.0,0.0,9.552936535328628e-05,302.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7680358886719,0.0,0.0,0.0001005970480036,302.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.76812744140625,0.0,0.0,7.430063124047592e-05,302.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7682800292969,0.0,0.0,0.0001005970334517,302.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684326171875,0.0,0.0,0.0004771889653056,293.6100769042969,294.1499938964844,298.1086730957031,294.9613952636719,299.13507080078125,298.1982421875,293.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017904956825,7.957857484086617e-09,0.0010178970405831,-0.0198995638638734,0.0,0.0,0.0,-0.0087578622624278,60.0,3.153428554534912,0.0,-7.064392093525387e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,302.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76690673828125,0.0,0.0,9.5697381766513e-05,302.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7664794921875,0.0,0.0,0.0001007739774649,302.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665710449219,0.0,0.0,7.443130743922666e-05,302.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7667236328125,0.0,0.0,0.000100773962913,302.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7668762207031,0.0,0.0,0.0004780282615683,293.6093139648437,294.1499938964844,298.07470703125,294.94775390625,299.1256103515625,298.18145751953125,293.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196948423981,8.167165610473148e-09,0.0010196866933256,-0.0204477198421955,0.0,0.0,0.0,-0.008861624635756,60.0,3.139724016189575,0.0,-7.089259668191519e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,302.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7653503417969,0.0,0.0,9.58896562224254e-05,302.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649230957031,0.0,0.0,0.0001009764600894,302.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7650146484375,0.0,0.0,7.458085747202858e-05,302.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7651672363281,0.0,0.0,0.0001009764455375,302.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76531982421875,0.0,0.0,0.0004789887461811,293.6085205078125,294.1499938964844,298.03228759765625,294.9286193847656,299.1158752441406,298.16070556640625,293.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217431699857,8.406700224838914e-09,0.0010217346716672,-0.0210750121623277,0.0,0.0,0.0,-0.0089803719893097,60.0,3.120966911315918,0.0,-7.117771616549362e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,302.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7638244628906,0.0,0.0,9.610706911189482e-05,302.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7633972167969,0.0,0.0,0.0001012054053717,302.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76348876953125,0.0,0.0,7.474995800293982e-05,302.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7636413574219,0.0,0.0,0.0001012053908198,302.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7637939453125,0.0,0.0,0.0004800747556146,293.6077880859375,294.1499938964844,297.98175048828125,294.9041748046875,299.10577392578125,298.1349792480469,293.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240592528134,8.677551122104887e-09,0.0010240505216643,-0.0217842869460582,0.0,0.0,0.0,-0.0091146435588598,60.0,3.097043991088867,0.0,-7.150079994744375e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,302.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623291015625,0.0,0.0,9.63505226536654e-05,302.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7618713378906,0.0,0.0,0.0001014617664623,302.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7619934082031,0.0,0.0,7.493930752389133e-05,302.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7621154785156,0.0,0.0,0.0001014617519103,302.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.76226806640625,0.0,0.0,0.0004812908300664,293.6070251464844,294.1499938964844,297.92340087890625,294.8746337890625,299.09527587890625,298.1034240722656,293.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266527533531,8.980843624328827e-09,0.0010266437893733,-0.022578477859497,0.0,0.0,0.0,-0.0092649972066283,60.0,3.068091869354248,0.0,-7.186345385434836e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,302.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76080322265625,0.0,0.0,9.662093361839652e-05,302.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7603759765625,0.0,0.0,0.0001017465183394,302.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604675292969,0.0,0.0,7.514962635468692e-05,302.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7606201171875,0.0,0.0,0.0001017465037875,302.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607727050781,0.0,0.0,0.0004826415970455,293.6062927246094,294.1499938964844,297.85760498046875,294.84014892578125,299.0842590332031,298.0652770996094,293.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295336833223,9.317730587099504e-09,0.0010295243700966,-0.0234605856239795,0.0,0.0,0.0,-0.0094320056959986,60.0,3.034259557723999,0.0,-7.226734766163645e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,302.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593078613281,0.0,0.0,9.691919694887474e-05,302.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7588806152344,0.0,0.0,0.0001020606141537,302.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.75897216796875,0.0,0.0,7.538161298725754e-05,302.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591247558594,0.0,0.0,0.0001020605996018,302.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75927734375,0.0,0.0,0.0004841314803343,293.6055908203125,294.1499938964844,297.7846069335937,294.8009338378906,299.0726623535156,298.01983642578125,293.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327113559469,9.689328450690482e-09,0.0010327015770599,-0.024433521553874,0.0,0.0,0.0,-0.0096162213012576,60.0,2.995743989944458,0.0,-7.271416535559183e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,302.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7578125,0.0,0.0,9.724616393214092e-05,302.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7574157714844,0.0,0.0,0.000102404919744,302.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75750732421875,0.0,0.0,7.563592225778848e-05,302.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.75762939453125,0.0,0.0,0.000102404905192,302.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7577819824219,0.0,0.0,0.0004857647581957,293.6048889160156,294.1499938964844,297.70477294921875,294.7571105957031,299.0604248046875,297.9665832519531,293.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361947352066,1.0096685265637008e-08,0.0010361846070736,-0.0255000032484531,0.0,0.0,0.0,-0.0098181646317243,60.0,2.952634572982788,0.0,-7.32055625007888e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,302.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75634765625,0.0,0.0,9.760250395629556e-05,302.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.75592041015625,0.0,0.0,0.000102780162706,302.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7560119628906,0.0,0.0,7.591307075927034e-05,302.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75616455078125,0.0,0.0,0.0001027801481541,302.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7563171386719,0.0,0.0,0.0004875447484664,293.60418701171875,294.1499938964844,297.6184387207031,294.7089233398437,299.0475158691406,297.9051208496094,293.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399911552667,1.0540643025080954e-08,0.0010399806778877,-0.0266622100025415,0.0,0.0,0.0,-0.0100382519885897,60.0,2.9051828384399414,0.0,-7.374299570983568e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,302.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548828125,0.0,0.0,9.798867540666834e-05,302.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.75445556640625,0.0,0.0,0.000103186823253,302.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7545471191406,0.0,0.0,7.621342956554145e-05,302.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75469970703125,0.0,0.0,0.0001031868087011,302.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548522949219,0.0,0.0,0.0004894737503491,293.603515625,294.1499938964844,297.52587890625,294.6565246582031,299.0338439941406,297.8350830078125,293.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441055055707,1.102177282774619e-08,0.0010440944461151,-0.0279216095805168,0.0,0.0,0.0,-0.010276767425239,60.0,2.853450298309326,0.0,-7.43276444836738e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,302.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75341796875,0.0,0.0,9.840480197453871e-05,302.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530212402344,0.0,0.0,0.0001036250178003,302.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.75311279296875,0.0,0.0,7.653707871213555e-05,302.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75323486328125,0.0,0.0,0.0001036250032484,302.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533874511719,0.0,0.0,0.000491552404128,293.60284423828125,294.1499938964844,297.4274597167969,294.60009765625,299.01934814453125,297.7564392089844,293.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485388338565,1.1540222999428806e-08,0.0010485273087397,-0.0292785484343767,0.0,0.0,0.0,-0.0105337835848331,60.0,2.7976653575897217,0.0,-7.496021936503895e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,302.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7519836425781,0.0,0.0,9.885065810522065e-05,302.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7515563964844,0.0,0.0,0.0001040945353452,302.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.75164794921875,0.0,0.0,7.688385812798515e-05,302.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518005371094,0.0,0.0,0.0001040945207932,302.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.751953125,0.0,0.0,0.0004937795456498,293.6021728515625,294.1499938964844,297.3234558105469,294.5398254394531,299.00396728515625,297.66900634765625,293.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532891610637,1.2095728862959731e-08,0.0010532770538702,-0.0307322964072227,0.0,0.0,0.0,-0.0108091700822114,60.0,2.7378597259521484,0.0,-7.564098325474333e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,302.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75054931640625,0.0,0.0,9.933804540196434e-05,302.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7501220703125,0.0,0.0,0.0001046077741193,302.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7502136230469,0.0,0.0,7.726294279564172e-05,302.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503662109375,0.0,0.0,0.0001046077595674,302.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505187988281,0.0,0.0,0.0004962141392752,293.6015319824219,294.1499938964844,297.2142028808594,294.47589111328125,298.9876708984375,297.57305908203125,293.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584818664938,1.2702982665757645e-08,0.0010584691772237,-0.0323212519288063,0.0,0.0,0.0,-0.011110208928585,60.0,2.6743266582489014,0.0,-7.638868027015634e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,302.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7491149902344,0.0,0.0,9.988257806980982e-05,302.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.74871826171875,0.0,0.0,0.0001051811923389,302.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.748779296875,0.0,0.0,7.768646173644811e-05,302.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7489318847656,0.0,0.0,0.000105181177787,302.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74908447265625,0.0,0.0,0.0004989341832697,293.60089111328125,294.1499938964844,297.1000366210937,294.40850830078125,298.9703674316406,297.4683837890625,293.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642833076417,1.3381434627035562e-08,0.0010642699198797,-0.0340962149202823,0.0,0.0,0.0,-0.0114465439692139,60.0,2.6073219776153564,0.0,-7.722837835899554e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,302.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7476806640625,0.0,0.0,0.0001004318401101,302.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472839355469,0.0,0.0,0.0001057595945894,302.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74737548828125,0.0,0.0,7.811366958776489e-05,302.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474975585937,0.0,0.0,0.0001057595800375,302.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7476501464844,0.0,0.0,0.0005016778595745,293.60028076171875,294.1499938964844,296.98126220703125,294.3378295898437,298.9520263671875,297.35552978515625,293.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701357387006,1.4065794751161322e-08,0.0010701216524466,-0.0358863174915313,0.0,0.0,0.0,-0.0117858098819851,60.0,2.5368804931640625,0.0,-7.808004198750498e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,302.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.74627685546875,0.0,0.0,0.0001009462648653,302.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458801269531,0.0,0.0,0.0001063013114617,302.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7459716796875,0.0,0.0,7.851377449696884e-05,302.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.74609375,0.0,0.0,0.0001063012969098,302.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7462463378906,0.0,0.0,0.0005042475531809,293.59967041015625,294.1499938964844,296.8581848144531,294.2640380859375,298.9326171875,297.23565673828125,293.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756171541288,1.4706750484094757e-08,0.0010756023693829,-0.0375625789165496,0.0,0.0,0.0,-0.0121035585179924,60.0,2.462372303009033,0.0,-7.888191788651967e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
