time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,302.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.744873046875,0.0,0.0,0.0001014252047752,302.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444763183594,0.0,0.0,0.0001068056517397,302.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445678710937,0.0,0.0,7.888628169894218e-05,302.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.74468994140625,0.0,0.0,0.0001068056371877,302.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7448425292969,0.0,0.0,0.0005066399462521,293.5990600585937,294.1499938964844,296.7311706542969,294.1873779296875,298.9121398925781,297.10968017578125,293.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807202197611,1.5303488254403422e-08,0.0010807048529386,-0.0391229167580604,0.0,0.0,0.0,-0.012399386614561,60.0,2.3832101821899414,0.0,-7.963214443407196e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,302.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.74346923828125,0.0,0.0,0.0001018539696815,302.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7430725097656,0.0,0.0,0.0001072571612894,302.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431640625,0.0,0.0,7.921976794023067e-05,302.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7432861328125,0.0,0.0,0.0001072571467375,302.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7434387207031,0.0,0.0,0.0005087816971354,293.5984802246094,294.1499938964844,296.6004943847656,294.10797119140625,298.8905029296875,296.9786376953125,293.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852889390662,1.583770981028465e-08,0.0010852731065824,-0.0405195467174053,0.0,0.0,0.0,-0.0126642230898141,60.0,2.2994134426116943,0.0,-8.030679055082146e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,302.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7420959472656,0.0,0.0,0.0001022177675622,302.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.74169921875,0.0,0.0,0.0001076402550097,302.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417907714844,0.0,0.0,7.950272265588865e-05,302.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419128417969,0.0,0.0,0.0001076402404578,302.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7420349121094,0.0,0.0,0.0005105989403091,293.597900390625,294.1499938964844,296.46649169921875,294.02606201171875,298.8677062988281,296.8434753417969,293.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891653364524,1.6290981008637573e-08,0.0010891490383073,-0.0417043715715408,0.0,0.0,0.0,-0.0128889298066496,60.0,2.21093225479126,0.0,-8.088143488294008e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,302.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74072265625,0.0,0.0,0.0001025461024255,302.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7403259277344,0.0,0.0,0.0001079860157915,302.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.74041748046875,0.0,0.0,7.975809421623126e-05,302.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74053955078125,0.0,0.0,0.0001079860012396,302.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406616210937,0.0,0.0,0.0005122390575706,293.59735107421875,294.1499938964844,296.3294677734375,293.9418334960937,298.84375,296.7051086425781,293.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926636168733,1.6700070659680932e-08,0.0010926468530669,-0.0427735559642314,0.0,0.0,0.0,-0.0130917318165302,60.0,2.117962121963501,0.0,-8.140182217175609e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,302.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393493652344,0.0,0.0,0.0001028861879603,302.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73895263671875,0.0,0.0,0.0001083441384253,302.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7390441894531,0.0,0.0,8.002260437933728e-05,302.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391662597656,0.0,0.0,0.0001083441238733,302.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73931884765625,0.0,0.0,0.0005139378481544,293.5968017578125,294.1499938964844,296.1897888183594,293.85546875,298.818603515625,296.56365966796875,293.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962870437651,1.7123801043794632e-08,0.0010962699307128,-0.0438808538019657,0.0,0.0,0.0,-0.0133017925545573,60.0,2.02144193649292,0.0,-8.1942594931661e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,302.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380065917969,0.0,0.0,0.000103195401607,302.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.73760986328125,0.0,0.0,0.0001086697593564,302.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7377014160156,0.0,0.0,8.02631038823165e-05,302.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378234863281,0.0,0.0,0.0001086697448045,302.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73797607421875,0.0,0.0,0.0005154824466444,293.59625244140625,294.1499938964844,296.0477294921875,293.7672119140625,298.792236328125,296.4194030761719,293.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995817137882,1.7509062644194273e-08,0.0010995641350746,-0.0448874868452549,0.0,0.0,0.0,-0.013492782600224,60.0,1.9219454526901243,0.0,-8.243582527711626e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,302.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7366638183594,0.0,0.0,0.0001034573870128,302.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362670898437,0.0,0.0,0.0001089456418412,302.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7363586425781,0.0,0.0,8.046687435125932e-05,302.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364807128906,0.0,0.0,0.0001089456272893,302.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73663330078125,0.0,0.0,0.0005167911294847,293.5957336425781,294.1499938964844,295.90362548828125,293.67724609375,298.7646484375,296.2729797363281,293.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023732367902,1.7835475318861427e-08,0.0011023553088307,-0.0457402467727661,0.0,0.0,0.0,-0.0136545989662408,60.0,1.819435715675354,0.0,-8.28548607501034e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,302.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7353210449219,0.0,0.0,0.0001036635585478,302.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349548339844,0.0,0.0,0.0001091627491405,302.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.73504638671875,0.0,0.0,8.062722918111831e-05,302.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73516845703125,0.0,0.0,0.0001091627345886,302.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7352905273437,0.0,0.0,0.0005178209976293,293.59521484375,294.1499938964844,295.7577819824219,293.58575439453125,298.7358703613281,296.1249389648437,293.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045701103284,1.809234184690922e-08,0.0011045519495382,-0.0464112535119056,0.0,0.0,0.0,-0.0137819405645132,60.0,1.714005947113037,0.0,-8.318536970364222e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,302.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340087890625,0.0,0.0,0.0001038063055602,302.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.733642578125,0.0,0.0,0.0001093130631488,302.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7337341308594,0.0,0.0,8.073824574239552e-05,302.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338562011719,0.0,0.0,0.0001093130485969,302.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7339782714844,0.0,0.0,0.0005185339832678,293.5947265625,294.1499938964844,295.6105651855469,293.4930114746094,298.70587158203125,295.9758605957031,293.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060910765081,1.8270167601031065e-08,0.0011060727993026,-0.0468757450580596,0.0,0.0,0.0,-0.0138700976967811,60.0,1.60587739944458,0.0,-8.3414562368489e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,302.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73272705078125,0.0,0.0,0.0001038792906911,302.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7323608398437,0.0,0.0,0.0001093899190891,302.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.732421875,0.0,0.0,8.0795020039659e-05,302.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7325744628906,0.0,0.0,0.0001093899118131,302.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7326965332031,0.0,0.0,0.0005188985960558,293.59423828125,294.1499938964844,295.46221923828125,293.399169921875,298.6746826171875,295.8262939453125,293.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068688472732,1.836107621500105e-08,0.0011068505700677,-0.0471131950616836,0.0,0.0,0.0,-0.0139151671901345,60.0,1.4953398704528809,0.0,-8.353185165788093e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,302.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314453125,0.0,0.0,0.0001038778573274,302.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7310791015625,0.0,0.0,0.0001093884129659,302.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73114013671875,0.0,0.0,8.079390681814402e-05,302.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7312927246094,0.0,0.0,0.000109388398414,302.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314147949219,0.0,0.0,0.0005188914365135,293.5937805175781,294.1499938964844,295.3131408691406,293.30450439453125,298.642333984375,295.6766967773437,293.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068538296967,1.8359253672883824e-08,0.0011068354360759,-0.0471084304153919,0.0,0.0,0.0,-0.0139142647385597,60.0,1.3827613592147827,-0.0,-8.352949976142554e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,302.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.73016357421875,0.0,0.0,0.0001037994879879,302.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72979736328125,0.0,0.0,0.0001093058817787,302.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298889160156,0.0,0.0,8.07329488452524e-05,302.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7300109863281,0.0,0.0,0.0001093058672267,302.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7301330566406,0.0,0.0,0.0005184999317862,293.59332275390625,294.1499938964844,295.16357421875,293.2091979980469,298.6088256835937,295.5275573730469,293.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060187825933,1.8261555823073653e-08,0.0011060006218031,-0.0468532480299472,0.0,0.0,0.0,-0.0138658350333571,60.0,1.2685067653656006,-0.0,-8.34034494801017e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,302.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7289123535156,0.0,0.0,0.0001036438043229,302.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7285461425781,0.0,0.0,0.0001091419399017,302.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7286376953125,0.0,0.0,8.061186235863715e-05,302.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.728759765625,0.0,0.0,0.0001091419253498,302.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7288818359375,0.0,0.0,0.0005177222774364,293.5928955078125,294.1499938964844,295.013916015625,293.11346435546875,298.57421875,295.3792724609375,293.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043600970879,1.806752081279228e-08,0.001104342052713,-0.0463464148342609,0.0,0.0,0.0,-0.0137696471065282,60.0,1.1530790328979492,-0.0,-8.315340238596036e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,302.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7276916503906,0.0,0.0,0.0001034129891195,302.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7273254394531,0.0,0.0,0.0001088988865376,302.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7274169921875,0.0,0.0,8.04323426564224e-05,302.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275390625,0.0,0.0,0.0001088988719857,302.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7276611328125,0.0,0.0,0.0005165693582966,293.59246826171875,294.1499938964844,294.86444091796875,293.017578125,298.53857421875,295.2322692871094,293.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019008234143,1.7779873573431363e-08,0.0011018831282854,-0.0455949939787387,0.0,0.0,0.0,-0.0136270513758063,60.0,1.0369046926498413,-0.0,-8.278340857259536e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,302.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264709472656,0.0,0.0,0.0001031117208185,302.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261047363281,0.0,0.0,0.0001085816329577,302.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261962890625,0.0,0.0,8.019802044145763e-05,302.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.726318359375,0.0,0.0,0.0001085816256818,302.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264404296875,0.0,0.0,0.0005150644574314,293.5920715332031,294.1499938964844,294.7154541015625,292.9217529296875,298.5018920898437,295.0868835449219,293.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986909037455,1.7404433449996762e-08,0.0010986734414473,-0.0446141138672828,0.0,0.0,0.0,-0.0134409330785274,60.0,0.9205418229103088,-0.0,-8.23017174411689e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,302.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72528076171875,0.0,0.0,0.0001027469916152,302.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.72491455078125,0.0,0.0,0.0001081975569832,302.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250061035156,0.0,0.0,7.991433813003823e-05,302.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7251281738281,0.0,0.0,0.0001081975424312,302.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7252502441406,0.0,0.0,0.0005132424994371,293.5916748046875,294.1499938964844,294.5673217773437,292.8262023925781,298.4642333984375,294.9434814453125,293.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948044946417,1.6949913472785738e-08,0.00109478761442,-0.0434264615178108,0.0,0.0,0.0,-0.0132156116887927,60.0,0.8045015335083008,-0.0,-8.172045795618035e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,302.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72412109375,0.0,0.0,0.0001023248260025,302.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237548828125,0.0,0.0,0.0001077529959729,302.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7238464355469,0.0,0.0,7.958598871482536e-05,302.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239685058594,0.0,0.0,0.000107752981421,302.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7240905761719,0.0,0.0,0.0005111337522976,293.5912780761719,294.1499938964844,294.4203186035156,292.7311706542969,298.4256591796875,294.8023986816406,293.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903063230216,1.6423838289369996e-08,0.0010902899084612,-0.042051613330841,0.0,0.0,0.0,-0.0129548171535134,60.0,0.6892861723899841,-0.0,-8.105025273152935e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,302.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72296142578125,0.0,0.0,0.0001018507100525,302.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7225952148437,0.0,0.0,0.0001072537270374,302.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7226867675781,0.0,0.0,7.921723590698093e-05,302.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7228088378906,0.0,0.0,0.0001072537197615,302.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7229309082031,0.0,0.0,0.0005087653989903,293.5909423828125,294.1499938964844,294.2748107910156,292.6369323730469,298.3861999511719,294.6639099121094,293.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852544801309,1.583302733365599e-08,0.0010852386476472,-0.0405073054134845,0.0,0.0,0.0,-0.0126619301736354,60.0,0.5753815174102783,-0.0,-8.030085751897786e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,302.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218322753906,0.0,0.0,0.0001013338041957,302.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214660644531,0.0,0.0,0.0001067094053723,302.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7215576171875,0.0,0.0,7.881519559305161e-05,302.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7216796875,0.0,0.0,0.0001067093908204,302.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218017578125,0.0,0.0,0.0005061833653599,293.590576171875,294.1499938964844,294.1310729980469,292.543701171875,298.34588623046875,294.5284118652344,293.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797465220093,1.5188904356477906e-08,0.0010797313880175,-0.0388233177363872,0.0,0.0,0.0,-0.012342614121735,60.0,0.4632396399974823,-0.0,-7.948780478272965e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,302.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.720703125,0.0,0.0,0.0001007882892736,302.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203674316406,0.0,0.0,0.0001061349466908,302.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7204284667969,0.0,0.0,7.839090540073812e-05,302.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7205505371094,0.0,0.0,0.0001061349321389,302.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206726074219,0.0,0.0,0.0005034583737142,293.5902404785156,294.1499938964844,293.9894714355469,292.45172119140625,298.3048400878906,294.3961181640625,293.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739336721599,1.4509133450246736e-08,0.00107391923666,-0.0370457842946052,0.0,0.0,0.0,-0.0120056252926588,60.0,0.3532585501670837,-0.0,-7.86342368996884e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,302.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196044921875,0.0,0.0,0.0001002288336167,302.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7192687988281,0.0,0.0,0.0001055458124028,302.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193298339844,0.0,0.0,7.79557740315795e-05,302.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7194519042969,0.0,0.0,0.0001055458051268,302.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7195739746094,0.0,0.0,0.0005006638239137,293.5899353027344,294.1499938964844,293.85028076171875,292.3612365722656,298.2630615234375,294.2671203613281,293.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679723927751,1.3812006649516206e-08,0.0010679585393518,-0.0352225080132484,0.0,0.0,0.0,-0.011660031042993,60.0,0.245779812335968,-0.0,-7.776365862355308e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,302.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7185363769531,0.0,0.0,9.966635116143152e-05,302.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182006835937,0.0,0.0,0.0001049534912453,302.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.71826171875,0.0,0.0,7.751828525215387e-05,302.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7183837890625,0.0,0.0,0.0001049534766934,302.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.718505859375,0.0,0.0,0.0004978540819138,293.5896301269531,294.1499938964844,293.7138366699219,292.27252197265625,298.2205810546875,294.14178466796875,293.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619786335155,1.311110597868037e-08,0.0010619654785841,-0.0333890132606029,0.0,0.0,0.0,-0.0113125657662749,60.0,0.1412239819765091,-0.0,-7.689324377224693e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,302.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71746826171875,0.0,0.0,9.911252709571272e-05,302.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7171325683594,0.0,0.0,0.0001043702868628,302.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7172241210937,0.0,0.0,7.708753400947899e-05,302.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71734619140625,0.0,0.0,0.0001043702795868,302.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7174377441406,0.0,0.0,0.0004950876464135,293.5893249511719,294.1499938964844,293.5804748535156,292.1858215332031,298.1775207519531,294.02001953125,293.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560770751908,1.2421007333784928e-08,0.0010560646187514,-0.0315834507346153,0.0,0.0,0.0,-0.0109704555943608,60.0,0.0397378392517566,-0.0,-7.604102592040365e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,302.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164306640625,0.0,0.0,9.857880650088192e-05,302.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7160949707031,0.0,0.0,0.0001038082555169,302.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161865234375,0.0,0.0,7.667241879971698e-05,302.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.71630859375,0.0,0.0,0.000103808240965,302.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164001464844,0.0,0.0,0.0004924215609207,293.58905029296875,294.1499938964844,293.4504699707031,292.1014099121094,298.1338195800781,293.902099609375,293.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503896046429,1.1755953543968193e-08,0.0010503778466954,-0.0298431273549795,0.0,0.0,0.0,-0.0106407599523663,60.0,-0.0583427846431732,-0.0,-7.52242215185106e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,302.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154235839844,0.0,0.0,9.807691094465554e-05,302.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.715087890625,0.0,0.0,0.0001032797299558,302.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71514892578125,0.0,0.0,7.628205639775842e-05,302.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7152709960937,0.0,0.0,0.0001032797226798,302.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71539306640625,0.0,0.0,0.0004899144987575,293.5887756347656,294.1499938964844,293.32421875,292.0195007324219,298.089599609375,293.7877502441406,293.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450413683429,1.113056491419684e-08,0.001045030192472,-0.0282063577324152,0.0,0.0,0.0,-0.0103307273238897,60.0,-0.1530194282531738,-0.0,-7.44601535984657e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,302.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71441650390625,0.0,0.0,9.761598630575465e-05,302.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7140808105469,0.0,0.0,0.0001027943508233,302.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71417236328125,0.0,0.0,7.592355541419238e-05,301.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142639160156,0.0,0.0,0.0001027943435474,302.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,0.0004876120656263,293.5885314941406,294.1499938964844,293.20196533203125,291.9403991699219,298.0447998046875,293.6771545410156,293.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040129456669,1.0556224339097753e-08,0.0010401188628748,-0.0267029944807291,0.0,0.0,0.0,-0.0100460015237331,60.0,-0.2439983189105987,-0.0,-7.376188904117954e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,302.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71343994140625,0.0,0.0,9.72057823673822e-05,302.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7131042480469,0.0,0.0,0.0001023623917717,302.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.71319580078125,0.0,0.0,7.560451194876805e-05,301.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132873535156,0.0,0.0,0.0001023623844957,302.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134094238281,0.0,0.0,0.0004855630395468,293.5882873535156,294.1499938964844,293.0840759277344,291.8643493652344,297.9995422363281,293.56988525390625,293.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357580613344,1.0045092757593466e-08,0.0010357480496168,-0.0253649316728115,0.0,0.0,0.0,-0.009792611002922,60.0,-0.3314276039600372,-0.0,-7.314322658658058e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,302.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71246337890625,0.0,0.0,9.685199620435014e-05,302.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7121276855469,0.0,0.0,0.000101989840914,302.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71221923828125,0.0,0.0,7.532934250775725e-05,301.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7123413085937,0.0,0.0,0.0001019898263621,302.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,0.0004837957967538,293.58807373046875,294.1499938964844,292.9708557128906,291.7915954589844,297.9537658691406,293.466064453125,293.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319877183064,9.604256057116345e-09,0.00103197817225,-0.0242107827216386,0.0,0.0,0.0,-0.0095740677788853,60.0,-0.4148833751678467,-0.0,-7.261174772565937e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,302.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115173339844,0.0,0.0,9.655782923800872e-05,302.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.711181640625,0.0,0.0,0.0001016800670186,302.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7112731933594,0.0,0.0,7.510055002057925e-05,301.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7113647460937,0.0,0.0,0.0001016800597426,302.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71148681640625,0.0,0.0,0.0004823263734579,293.5878601074219,294.1499938964844,292.86260986328125,291.7224426269531,297.9075622558594,293.3651733398437,293.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852770105,9.237704823306105e-09,0.0010288434568792,-0.0232510473579168,0.0,0.0,0.0,-0.0093923509120941,60.0,-0.4946830868721008,-0.0,-7.21712964946164e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,302.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105712890625,0.0,0.0,9.632286673877388e-05,302.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.71026611328125,0.0,0.0,0.0001014326408039,302.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103271484375,0.0,0.0,7.49177997931838e-05,301.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71044921875,0.0,0.0,0.000101432626252,302.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105712890625,0.0,0.0,0.000481152703287,293.587646484375,294.1499938964844,292.7596740722656,291.6571655273437,297.8609313964844,293.26690673828125,293.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263485601171,8.944919471787216e-09,0.0010263395961374,-0.0224844049662351,0.0,0.0,0.0,-0.0092472024261951,60.0,-0.5707353949546814,-0.0,-7.182044470255279e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,302.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.70965576171875,0.0,0.0,9.61425103014335e-05,302.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093505859375,0.0,0.0,0.0001012427164823,302.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7094116210937,0.0,0.0,7.477751933038235e-05,301.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70953369140625,0.0,0.0,0.0001012427019304,302.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7096252441406,0.0,0.0,0.0004802517651114,293.5874328613281,294.1499938964844,292.662353515625,291.5959777832031,297.8139343261719,293.1709289550781,293.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244260774925,8.720168587217358e-09,0.0010244173463433,-0.0218958836048841,0.0,0.0,0.0,-0.0091357827186584,60.0,-0.6431881189346313,-0.0,-7.155170322903359e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,302.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.708740234375,0.0,0.0,9.600927296560258e-05,302.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084350585937,0.0,0.0,0.0001011024141917,302.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.70849609375,0.0,0.0,7.467389514204115e-05,301.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7086181640625,0.0,0.0,0.0001011023996397,302.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7087097167969,0.0,0.0,0.0004795862478204,293.5872497558594,294.1499938964844,292.5710144042969,291.5391845703125,297.7665710449219,293.0774230957031,293.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230059269815,8.554136954330716e-09,0.001022997428663,-0.0214611068367958,0.0,0.0,0.0,-0.0090534724295139,60.0,-0.7114946842193604,-0.0,-7.135349733289331e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,302.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7078552246094,0.0,0.0,9.591065463609992e-05,302.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.70751953125,0.0,0.0,0.0001009985571727,302.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7076110839844,0.0,0.0,7.459718472091481e-05,301.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70770263671875,0.0,0.0,0.0001009985426208,302.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70782470703125,0.0,0.0,0.0004790935781784,293.5870666503906,294.1499938964844,292.48590087890625,291.487060546875,297.71893310546875,292.9862060546875,293.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219546966254,8.431227271898933e-09,0.0010219461983069,-0.0211392398923635,0.0,0.0,0.0,-0.0089925397187471,60.0,-0.7758821249008179,-0.0,-7.120694078821543e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,302.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7069702148437,0.0,0.0,9.583411883795634e-05,302.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066345214844,0.0,0.0,0.0001009179613902,302.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70672607421875,0.0,0.0,7.453766011167318e-05,301.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.0,0.0,0.0001009179468383,302.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7069396972656,0.0,0.0,0.0004787112702615,293.5869140625,294.1499938964844,292.40740966796875,291.4398803710937,297.6710205078125,292.8978576660156,293.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211388580501,8.335840462336819e-09,0.0010211304761469,-0.0208894442766904,0.0,0.0,0.0,-0.008945251815021,60.0,-0.8357350826263428,-0.0,-7.109331079391269e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,302.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060852050781,0.0,0.0,9.577204036759213e-05,302.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7057800292969,0.0,0.0,0.000100852586911,302.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7058410644531,0.0,0.0,7.448937685694546e-05,301.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059631347656,0.0,0.0,0.0001008525796351,302.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060546875,0.0,0.0,0.0004784011980518,293.5867614746094,294.1499938964844,292.3358154296875,291.3978881835937,297.6228942871094,292.8124694824219,293.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204770369455,8.258465911126223e-09,0.0010204687714576,-0.0206868182867765,0.0,0.0,0.0,-0.0089068934321403,60.0,-0.8912388682365417,-0.0,-7.10012031390761e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,302.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052307128906,0.0,0.0,9.572428825777024e-05,302.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049255371094,0.0,0.0,0.0001008023100439,302.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049865722656,0.0,0.0,7.445223309332505e-05,301.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7051086425781,0.0,0.0,0.000100802295492,302.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052001953125,0.0,0.0,0.0004781626630574,293.58660888671875,294.1499938964844,292.2714233398437,291.36138916015625,297.5745849609375,292.7308959960937,293.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199679527431,8.198943746151599e-09,0.0010199598036706,-0.020530940964818,0.0,0.0,0.0,-0.0088773854076862,60.0,-0.9415630102157592,-0.0,-7.093039045003027e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,302.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7043762207031,0.0,0.0,9.569037501933052e-05,302.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040710449219,0.0,0.0,0.000100766592368,302.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7041320800781,0.0,0.0,7.442585774697363e-05,301.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7042541503906,0.0,0.0,0.000100766585092,302.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.704345703125,0.0,0.0,0.0004779932496603,293.58648681640625,294.1499938964844,292.214599609375,291.33062744140625,297.5262145996094,292.6529846191406,293.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.156661124303355e-09,0.0010195981012657,-0.0204202104359865,0.0,0.0,0.0,-0.0088564241304993,60.0,-0.987332046031952,-0.0,-7.08801053406205e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,302.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035522460937,0.0,0.0,9.566987864673138e-05,302.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7032470703125,0.0,0.0,0.0001007450118777,302.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.70330810546875,0.0,0.0,7.440991612384096e-05,301.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7033996582031,0.0,0.0,0.0001007450046017,302.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035217285156,0.0,0.0,0.0004778908914886,293.5863342285156,294.1499938964844,292.1656494140625,291.3058776855469,297.4778137207031,292.5796813964844,293.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193876223638,8.131100237562805e-09,0.0010193794732913,-0.0203532688319683,0.0,0.0,0.0,-0.0088437516242265,60.0,-1.027600884437561,-0.0,-7.084971542781204e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,302.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027282714844,0.0,0.0,9.56621443037875e-05,302.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7024230957031,0.0,0.0,0.0001007368700811,302.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7024841308594,0.0,0.0,7.440389890689403e-05,301.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025756835937,0.0,0.0,0.0001007368555292,302.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70269775390625,0.0,0.0,0.0004778522416017,293.58624267578125,294.1499938964844,292.1248474121094,291.28741455078125,297.4294738769531,292.51104736328125,293.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101930485107,8.121435968178048e-09,0.0010192967019975,-0.0203279592096805,0.0,0.0,0.0,-0.0088389599695801,60.0,-1.062593698501587,-0.0,-7.08382259517748e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
