time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,302.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.701904296875,0.0,0.0,9.56665026023984e-05,302.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7015991210937,0.0,0.0,0.0001007414539344,302.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70166015625,0.0,0.0,7.440728950314224e-05,301.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7017822265625,0.0,0.0,0.0001007414393825,302.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7018737792969,0.0,0.0,0.0004778739821631,293.58612060546875,294.1499938964844,292.09259033203125,291.2755126953125,297.3812255859375,292.44757080078125,293.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193509515374,8.126832540256146e-09,0.0010193428024649,-0.0203420929610729,0.0,0.0,0.0,-0.008841635659337,60.0,-1.0920308828353882,-0.0,-7.084464215267873e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,302.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7010803222656,0.0,0.0,9.568213863531128e-05,302.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7007751464844,0.0,0.0,0.0001007579194265,302.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70086669921875,0.0,0.0,7.441944762831554e-05,301.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7009582519531,0.0,0.0,0.0001007579048746,302.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7010803222656,0.0,0.0,0.000477952096844,293.5860290527344,294.1499938964844,292.06915283203125,291.2704162597656,297.3331604003906,292.38934326171875,293.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019517192617,8.146287200361257e-09,0.0010195090435445,-0.0203930400311946,0.0,0.0,0.0,-0.0088512795045971,60.0,-1.1159578561782837,-0.0,-7.086777031872772e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,302.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7002868652344,0.0,0.0,9.570828842697664e-05,302.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6999816894531,0.0,0.0,0.0001007854589261,302.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000732421875,0.0,0.0,7.44397912058048e-05,301.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001647949219,0.0,0.0,0.0001007854443741,302.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7002868652344,0.0,0.0,0.000478082743939,293.5859375,294.1499938964844,292.0548400878906,291.2723999023437,297.285400390625,292.3376159667969,293.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197956580668,8.178845156692205e-09,0.001019787392579,-0.020478306338191,0.0,0.0,0.0,-0.0088674193248152,60.0,-1.1333602666854858,-0.0,-7.09064877923993e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,302.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69952392578125,0.0,0.0,9.574614523444323e-05,302.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69921875,0.0,0.0,0.0001008253238978,302.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69927978515625,0.0,0.0,7.44692370062694e-05,301.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6993713378906,0.0,0.0,0.0001008253166219,302.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6994934082031,0.0,0.0,0.0004782718606293,293.5858459472656,294.1499938964844,292.04998779296875,291.28173828125,297.2379150390625,292.2919921875,293.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020198687911,8.225989667209888e-09,0.0010201904224231,-0.0206017699092626,0.0,0.0,0.0,-0.0088907908648252,60.0,-1.144922971725464,-0.0,-7.096256382510546e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,302.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69873046875,0.0,0.0,9.5790543127805e-05,302.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69842529296875,0.0,0.0,0.0001008720719255,302.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6985168457031,0.0,0.0,7.45037614251487e-05,301.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986083984375,0.0,0.0,0.0001008720646495,302.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986999511719,0.0,0.0,0.0004784936027135,293.5857849121094,294.1499938964844,292.04998779296875,291.2947692871094,297.1908569335937,292.2533874511719,293.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206715669482,8.281275221122542e-09,0.0010206631850451,-0.0207465514540672,0.0,0.0,0.0,-0.008918197825551,60.0,-1.1505149602890017,-0.0,-7.102835297700949e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,302.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6979675292969,0.0,0.0,9.58227610681206e-05,302.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976623535156,0.0,0.0,0.0001009059997159,302.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69775390625,0.0,0.0,7.452882709912956e-05,301.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978454589844,0.0,0.0,0.0001009059924399,302.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.69793701171875,0.0,0.0,0.0004786545468959,293.585693359375,294.1499938964844,292.04998779296875,291.3076477050781,297.1441650390625,292.22039794921875,293.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021014759317,8.321395128518816e-09,0.0010210063774138,-0.0208516176789999,0.0,0.0,0.0,-0.008938088081777,60.0,-1.1532330513000488,-0.0,-7.107610855427994e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,302.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6972045898437,0.0,0.0,9.583005157765e-05,302.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6969299316406,0.0,0.0,0.0001009136831271,302.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6969909667969,0.0,0.0,7.4534495070111e-05,301.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69708251953125,0.0,0.0,0.0001009136685752,302.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6972045898437,0.0,0.0,0.0004786909848917,293.5856628417969,294.1499938964844,292.04998779296875,291.3204040527344,297.0979309082031,292.19305419921875,293.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210924083366,8.330456324756597e-09,0.0010210840264335,-0.0208753459155559,0.0,0.0,0.0,-0.008942580781877,60.0,-1.1544348001480105,-0.0,-7.108690169843612e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,302.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.69647216796875,0.0,0.0,9.580646292306484e-05,302.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961975097656,0.0,0.0,0.0001008888357318,302.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962585449219,0.0,0.0,7.451614510500804e-05,301.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69635009765625,0.0,0.0,0.0001008888284559,302.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6964416503906,0.0,0.0,0.0004785731434822,293.5856018066406,294.1499938964844,292.04998779296875,291.3329772949219,297.0520935058594,292.1698608398437,293.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208409512415,8.30103452642561e-09,0.0010208326857537,-0.0207982957363128,0.0,0.0,0.0,-0.0089279962703585,60.0,-1.1550151109695437,-0.0,-7.105187194156315e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,302.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6957397460937,0.0,0.0,9.575327567290516e-05,302.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,0.0001008328254101,302.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955261230469,0.0,0.0,7.44747812859714e-05,301.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69561767578125,0.0,0.0,0.0001008328181342,302.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6957092285156,0.0,0.0,0.0004783074546139,293.5855712890625,294.1499938964844,292.04998779296875,291.3454284667969,297.0066833496094,292.1506652832031,293.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202742414548,8.234740889179193e-09,0.001020265975967,-0.0206246878951787,0.0,0.0,0.0,-0.0088951326906681,60.0,-1.1550651788711548,-0.0,-7.097297327618436e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,302.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69500732421875,0.0,0.0,9.567844972480088e-05,302.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947326660156,0.0,0.0,0.0001007540340651,302.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947937011719,0.0,0.0,7.441658090101555e-05,301.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69488525390625,0.0,0.0,0.0001007540267892,302.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69500732421875,0.0,0.0,0.0004779337032232,293.5855407714844,294.1499938964844,292.04998779296875,291.35772705078125,296.96173095703125,292.1346740722656,293.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194769129157,8.141489260538037e-09,0.0010194687638431,-0.0203804764896631,0.0,0.0,0.0,-0.0088489037007093,60.0,-1.1547305583953855,-0.0,-7.086206466055955e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,302.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6943054199219,0.0,0.0,9.559456520946696e-05,302.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69403076171875,0.0,0.0,0.0001006656966637,302.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.694091796875,0.0,0.0,7.435133738908917e-05,301.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6941833496094,0.0,0.0,0.0001006656893878,302.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942749023437,0.0,0.0,0.0004775146662723,293.58551025390625,294.1499938964844,292.04998779296875,291.369873046875,296.9172668457031,292.1215209960937,293.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018582843244,8.036947107825654e-09,0.0010185748105868,-0.0201066937297582,0.0,0.0,0.0,-0.0087970783933997,60.0,-1.1541191339492798,-0.0,-7.073783336863927e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,302.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.693603515625,0.0,0.0,9.55157956923358e-05,302.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933288574219,0.0,0.0,0.0001005827507469,302.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933898925781,0.0,0.0,7.429007382597774e-05,301.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6934814453125,0.0,0.0,0.000100582743471,301.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935729980469,0.0,0.0,0.0004771212115883,293.5854797363281,294.1499938964844,292.04998779296875,291.3818664550781,296.8731689453125,292.1103820800781,293.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017743255943,7.938782964345137e-09,0.0010177353397011,-0.0198496077209711,0.0,0.0,0.0,-0.0087484139949083,60.0,-1.1534000635147097,-0.0,-7.062128304369254e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,302.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929016113281,0.0,0.0,9.545531065668912e-05,302.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.692626953125,0.0,0.0,0.000100519057014,302.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69268798828125,0.0,0.0,7.424302748404443e-05,301.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927795410156,0.0,0.0,0.000100519049738,301.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929016113281,0.0,0.0,0.0004768190556205,293.5854797363281,294.1499938964844,292.04998779296875,291.3937072753906,296.8295593261719,292.1011657714844,293.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170984314754,7.863396156437831e-09,0.0010170905152335,-0.019652172923088,0.0,0.0,0.0,-0.008711040019989,60.0,-1.152694821357727,-0.0,-7.053183992411506e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,302.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922302246094,0.0,0.0,9.542455518385395e-05,302.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69195556640625,0.0,0.0,0.0001004866717266,302.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920166015625,0.0,0.0,7.421911141136661e-05,301.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6921081542969,0.0,0.0,0.0001004866644507,301.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69219970703125,0.0,0.0,0.0004766654456034,293.5854797363281,294.1499938964844,292.04998779296875,291.4053649902344,296.78631591796875,292.09332275390625,293.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167702566832,7.825051717702536e-09,0.0010167624568566,-0.0195517502725124,0.0,0.0,0.0,-0.0086920298635959,60.0,-1.1521782875061035,-0.0,-7.04863651890264e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,302.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6915588378906,0.0,0.0,9.543476335238664e-05,302.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6912841796875,0.0,0.0,0.000100497425592,302.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6913452148437,0.0,0.0,7.422704948112369e-05,301.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6914367675781,0.0,0.0,0.0001004974110401,301.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6915283203125,0.0,0.0,0.0004767164355143,293.5854797363281,294.1499938964844,292.04998779296875,291.4168701171875,296.7434997558594,292.08673095703125,293.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168785229325,7.837747340033731e-09,0.0010168707231059,-0.0195850003510713,0.0,0.0,0.0,-0.0086983228102326,60.0,-1.1519864797592163,-0.0,-7.050142158959717e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,302.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908874511719,0.0,0.0,9.550155664328486e-05,302.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69061279296875,0.0,0.0,0.0001005677549983,302.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,7.427899254253134e-05,301.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6907653808594,0.0,0.0,0.0001005677404464,301.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908569335937,0.0,0.0,0.0004770500527229,293.58551025390625,294.1499938964844,292.04998779296875,291.42822265625,296.7010192871094,292.0810852050781,293.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175895877182,7.920935907179683e-09,0.0010175816714763,-0.0198028683662414,0.0,0.0,0.0,-0.008739560842514,60.0,-1.1522718667984009,-0.0,-7.060010176473952e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,302.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.69024658203125,0.0,0.0,9.563968342263252e-05,302.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899719238281,0.0,0.0,0.000100713208667,302.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6900329589844,0.0,0.0,7.438642933266237e-05,301.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69012451171875,0.0,0.0,0.000100713201391,301.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902160644531,0.0,0.0,0.0004777400463353,293.58551025390625,294.1499938964844,292.04998779296875,291.4393920898437,296.6589050292969,292.0762634277344,293.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190606117248,8.093013370569224e-09,0.0010190525790676,-0.0202535260468721,0.0,0.0,0.0,-0.0088248644024133,60.0,-1.153226375579834,-0.0,-7.080444675011678e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,302.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896057128906,0.0,0.0,9.589184628566728e-05,302.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893310546875,0.0,0.0,0.000100978752016,302.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893920898437,0.0,0.0,7.458255277015269e-05,301.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6894836425781,0.0,0.0,0.0001009787374641,301.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895751953125,0.0,0.0,0.0004789996310137,293.5855407714844,294.1499938964844,292.04998779296875,291.45037841796875,296.6170959472656,292.0720520019531,293.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217463131994,8.407169183044516e-09,0.0010217379312962,-0.0210762415081262,0.0,0.0,0.0,-0.0089806001633405,60.0,-1.155065894126892,-0.0,-7.117827749425487e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,302.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68896484375,0.0,0.0,9.633478475734591e-05,302.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6886901855469,0.0,0.0,0.0001014451845549,302.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6887512207031,0.0,0.0,7.492706208722666e-05,301.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888427734375,0.0,0.0,0.0001014451772789,301.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889343261719,0.0,0.0,0.0004812122206203,293.5855712890625,294.1499938964844,292.04998779296875,291.4612121582031,296.57550048828125,292.0683288574219,293.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026464276947,8.959021968735215e-09,0.0010264553129673,-0.0225213393568992,0.0,0.0,0.0,-0.0092541696503758,60.0,-1.1584341526031494,-0.0,-7.18373343033818e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,302.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883239746094,0.0,0.0,9.704107651486991e-05,302.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68804931640625,0.0,0.0,0.0001021889402181,302.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6881103515625,0.0,0.0,7.547640416305512e-05,301.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6882019042969,0.0,0.0,0.0001021889329422,301.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68829345703125,0.0,0.0,0.0004847402742598,293.58563232421875,294.1499938964844,292.04998779296875,291.47186279296875,296.5340270996094,292.06500244140625,293.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339878499507,9.839006942513606e-09,0.0010339780710637,-0.0248253997415304,0.0,0.0,0.0,-0.0096904058009386,60.0,-1.1640349626541138,-0.0,-7.289453662906453e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,302.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.68768310546875,0.0,0.0,9.806595335248858e-05,302.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6874084472656,0.0,0.0,0.000103268190287,302.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6874694824219,0.0,0.0,7.62735289754346e-05,301.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875915527344,0.0,0.0,0.0001032681757351,301.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68768310546875,0.0,0.0,0.0004898597253486,293.585693359375,294.1499938964844,292.04998779296875,291.4823303222656,296.4925842285156,292.0619812011719,293.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449058609083,1.1115946385586994e-08,0.0010448946850374,-0.0281681045889854,0.0,0.0,0.0,-0.0103234276175498,60.0,-1.1727145910263062,-0.0,-7.44423545029349e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,302.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68707275390625,0.0,0.0,9.943299664882944e-05,302.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867980957031,0.0,0.0,0.0001047077530529,302.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6868591308594,0.0,0.0,7.733678648946807e-05,301.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,0.000104707738501,301.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6870422363281,0.0,0.0,0.0004966884152963,293.5857238769531,294.1499938964844,292.04998779296875,291.4925842285156,296.4510192871094,292.0592346191406,293.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2819239891825872e-08,0.0010594568448141,-0.0326254293322563,0.0,0.0,0.0,-0.0111678102985024,60.0,-1.184932827949524,-0.0,-7.653224542991667e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,302.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864318847656,0.0,0.0,0.000101128796814,302.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6861572265625,0.0,0.0,0.000106493513158,302.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.68621826171875,0.0,0.0,7.865574298193678e-05,301.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6863098144531,0.0,0.0,0.000106493505882,301.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864013671875,0.0,0.0,0.0005051593179814,293.5858154296875,294.1499938964844,292.04998779296875,291.502685546875,296.4091796875,292.0567932128906,293.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775366099551,1.4932201253259336e-08,0.0010775217087939,-0.0381521210074424,0.0,0.0,0.0,-0.0122152809053659,60.0,-1.2011524438858032,-0.0,-7.916494837445499e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,302.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.685791015625,0.0,0.0,0.0001030939965858,302.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.685546875,0.0,0.0,0.0001085629628505,302.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68560791015625,0.0,0.0,8.018422522582114e-05,301.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856994628906,0.0,0.0,0.0001085629482986,301.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.685791015625,0.0,0.0,0.0005149758653715,293.5858764648437,294.1499938964844,292.04998779296875,291.5126037597656,296.36700439453125,292.05474853515625,293.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984746040776,1.738088428737683e-08,0.0010984571417793,-0.0445525981485843,0.0,0.0,0.0,-0.0134291835129261,60.0,-1.2210437059402466,-0.0,-8.227157621831793e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,302.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6851806640625,0.0,0.0,0.0001052376610459,302.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849060058594,0.0,0.0,0.0001108203505282,302.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849670410156,0.0,0.0,8.18515254650265e-05,301.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68505859375,0.0,0.0,0.0001108203359763,301.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6851501464844,0.0,0.0,0.0005256839212961,293.5859680175781,294.1499938964844,292.04998779296875,291.5223083496094,296.32440185546875,292.0531311035156,293.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213147081434,2.0052024041206096e-08,0.0011212946847081,-0.0515283867716789,0.0,0.0,0.0,-0.0147533668205142,60.0,-1.2441508769989014,-0.0,-8.572850873633797e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,302.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845397949219,0.0,0.0,0.0001074168467312,302.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68426513671875,0.0,0.0,0.000113115136628,302.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.684326171875,0.0,0.0,8.35464452393353e-05,301.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844177246094,0.0,0.0,0.0001131151220761,301.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845092773437,0.0,0.0,0.0005365693941712,293.5860595703125,294.1499938964844,292.04998779296875,291.5318298339844,296.2813415527344,292.05194091796875,293.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445344425737,2.2767498109033123e-08,0.0011445116251707,-0.0586123913526535,0.0,0.0,0.0,-0.0160995293408632,60.0,-1.2692105770111084,-0.0,-8.931564110525869e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,302.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68389892578125,0.0,0.0,0.000109471300675,302.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68365478515625,0.0,0.0,0.000115278569865,302.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6836853027344,0.0,0.0,8.514435467077419e-05,301.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.68377685546875,0.0,0.0,0.000115278562589,301.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838684082031,0.0,0.0,0.0005468318122439,293.5861511230469,294.1499938964844,292.04998779296875,291.5411682128906,296.23785400390625,292.0511169433594,293.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664259945973,2.5327617336756706e-08,0.0011664007324725,-0.065283216536045,0.0,0.0,0.0,-0.0173686798661947,60.0,-1.2946901321411133,-0.0,-9.276476475861273e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,302.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6832580566406,0.0,0.0,0.0001112426325562,302.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6830139160156,0.0,0.0,0.0001171438634628,302.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6830749511719,0.0,0.0,8.652205724501982e-05,301.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68316650390625,0.0,0.0,0.0001171438561868,301.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6832275390625,0.0,0.0,0.000555680016987,293.5862731933594,294.1499938964844,292.04998779296875,291.55029296875,296.194091796875,292.05059814453125,293.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853016912937,2.75349876233122e-08,0.0011852741008624,-0.0710280761122703,0.0,0.0,0.0,-0.0184629615396261,60.0,-1.3186538219451904,-0.0,-9.57910160082065e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,302.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6826171875,0.0,0.0,0.000112597241241,302.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0001185703367809,302.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68243408203125,0.0,0.0,8.757564501138404e-05,301.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6825256347656,0.0,0.0,0.000118570329505,301.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6826171875,0.0,0.0,0.0005624465411528,293.5863952636719,294.1499938964844,292.04998779296875,291.5592041015625,296.150146484375,292.0503234863281,293.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997382389381,2.922309150221736e-08,0.0011997090186923,-0.0754169002175331,0.0,0.0,0.0,-0.0192998275160789,60.0,-1.339586853981018,-0.0,-9.813808787839664e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,302.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6820068359375,0.0,0.0,0.0001134157428168,302.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817321777344,0.0,0.0,0.0001194322539959,302.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817932128906,0.0,0.0,8.821225492283702e-05,301.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.681884765625,0.0,0.0,0.0001194322467199,301.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6819763183594,0.0,0.0,0.0005665351054631,293.5865173339844,294.1499938964844,292.04998779296875,291.56793212890625,296.10626220703125,292.0501708984375,293.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084632180631,3.0243096915683054e-08,0.0012084329500794,-0.0780667215585708,0.0,0.0,0.0,-0.0198054984211921,60.0,-1.355653166770935,-0.0,-9.95700020212098e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,302.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6813659667969,0.0,0.0,0.0001131162789533,302.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811218261719,0.0,0.0,0.0001191169067169,302.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811828613281,0.0,0.0,8.797933696769178e-05,301.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812744140625,0.0,0.0,0.0001191168994409,301.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6813659667969,0.0,0.0,0.0005650392267853,293.586669921875,294.1499938964844,292.04998779296875,291.5764465332031,296.062744140625,292.0500793457031,293.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205280655995,2.9869870132870346e-08,0.0012052507372573,-0.0770973041653633,0.0,0.0,0.0,-0.019620519131422,60.0,-1.3636822700500488,-0.0,-9.904483988520953e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,302.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807861328125,0.0,0.0,0.0001116970961447,302.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805114746094,0.0,0.0,0.0001176224395749,302.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805725097656,0.0,0.0,8.687553054187447e-05,301.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806640625,0.0,0.0,0.0001176224322989,301.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6807556152344,0.0,0.0,0.0005579501157626,293.5868225097656,294.1499938964844,292.04998779296875,291.5847473144531,296.02001953125,292.050048828125,293.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901636607944,2.8101224458509932e-08,0.0011901354882866,-0.0725006535649299,0.0,0.0,0.0,-0.0187437683343887,60.0,-1.3602079153060913,-0.0,-9.657509991711777e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,302.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.68017578125,0.0,0.0,0.0001097922577173,302.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.679931640625,0.0,0.0,0.0001156165526481,302.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67999267578125,0.0,0.0,8.539399277651682e-05,301.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6800842285156,0.0,0.0,0.0001156165453721,301.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68017578125,0.0,0.0,0.0005484350840561,293.58697509765625,294.1499938964844,292.04998779296875,291.59283447265625,295.9783935546875,292.0500183105469,293.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698696762323,2.572740953610264e-08,0.0011698439484462,-0.0663241669535636,0.0,0.0,0.0,-0.0175669975578784,60.0,-1.3460400104522705,-0.0,-9.3309239446171e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,302.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6796264648437,0.0,0.0,0.0001075472828233,302.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67938232421875,0.0,0.0,0.0001132524848799,302.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.679443359375,0.0,0.0,8.364789391634986e-05,301.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,0.0001132524776039,301.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795959472656,0.0,0.0,0.0005372209707275,293.5871276855469,294.1499938964844,292.04998779296875,291.6007080078125,295.9379577636719,292.0500183105469,293.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459502857178,2.292980383344912e-08,0.0011459273518994,-0.0590355135500431,0.0,0.0,0.0,-0.0161801315844059,60.0,-1.3250536918640137,-0.0,-8.953232821795609e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,302.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6790771484375,0.0,0.0,0.0001051669896696,302.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788330078125,0.0,0.0,0.0001107459247577,302.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67889404296875,0.0,0.0,8.179655560525134e-05,301.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789855957031,0.0,0.0,0.0001107459102058,301.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6790771484375,0.0,0.0,0.0005253308918327,293.5872802734375,294.1499938964844,292.04998779296875,291.6083679199219,295.8988037109375,292.0500183105469,293.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205878108739,1.9963669828371173e-08,0.0011205679038539,-0.0512977316975593,0.0,0.0,0.0,-0.0147097101435065,60.0,-1.2993453741073608,-0.0,-8.56129886983581e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,302.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785583496094,0.0,0.0,0.0001028235710691,302.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783142089844,0.0,0.0,0.0001082781891454,302.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783752441406,0.0,0.0,7.997389184311032e-05,301.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.678466796875,0.0,0.0,0.0001082781745935,301.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67852783203125,0.0,0.0,0.0005136250401847,293.5874328613281,294.1499938964844,292.04998779296875,291.6158142089844,295.8608703613281,292.0500183105469,293.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956173064187,1.7043582545284153e-08,0.0010956001933664,-0.0436712205410003,0.0,0.0,0.0,-0.0132621061056852,60.0,-1.2717341184616089,-0.0,-8.184006361489082e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,302.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780700683594,0.0,0.0,0.0001006541933747,302.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778259277344,0.0,0.0,0.0001059937276295,302.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778869628906,0.0,0.0,7.82866045483388e-05,301.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6779479980469,0.0,0.0,0.0001059937203535,301.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67803955078125,0.0,0.0,0.0005027885199524,293.58758544921875,294.1499938964844,292.04998779296875,291.6230163574219,295.8241577148437,292.0500183105469,293.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725004831328,1.4340446163885192e-08,0.0010724861640483,-0.0366046205163002,0.0,0.0,0.0,-0.0119220465421676,60.0,-1.2441998720169067,-0.0,-7.842312754746672e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,302.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775817871094,0.0,0.0,9.876026160782204e-05,302.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773376464844,0.0,0.0,0.0001039993294398,302.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773986816406,0.0,0.0,7.681354327360168e-05,301.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6774597167969,0.0,0.0,0.0001039993148879,301.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67755126953125,0.0,0.0,0.0004933279706165,293.5877685546875,294.1499938964844,292.04998779296875,291.6300048828125,295.7885131835937,292.04998779296875,293.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523181408643,1.1980585412629809e-08,0.0010523061500862,-0.0304309707134962,0.0,0.0,0.0,-0.0107521573081612,60.0,-1.2184449434280396,-0.0,-7.549960656660917e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,302.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771240234375,0.0,0.0,9.720298839965837e-05,302.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6768798828125,0.0,0.0,0.0001023594450089,302.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67694091796875,0.0,0.0,7.560233643744141e-05,301.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.677001953125,0.0,0.0,0.0001023594377329,301.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6770935058594,0.0,0.0,0.0004855490697082,293.5879211425781,294.1499938964844,292.04998779296875,291.6367492675781,295.7538146972656,292.04998779296875,293.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357227874919,1.0040245967957162e-08,0.0010357127757743,-0.0253522377461195,0.0,0.0,0.0,-0.0097902389243245,60.0,-1.1956886053085327,-0.0,-7.313736460901056e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
