time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,302.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766662597656,0.0,0.0,9.599795157555492e-05,302.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764221191406,0.0,0.0,0.0001010904816212,302.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764831542969,0.0,0.0,7.466508395737037e-05,301.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6765441894531,0.0,0.0,0.0001010904743452,301.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766357421875,0.0,0.0,0.0004795296699739,293.5881042480469,294.1499938964844,292.04998779296875,291.6432800292969,295.719970703125,292.04998779296875,293.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228805476799,8.538803442093013e-09,0.0010228720493614,-0.0214209463447332,0.0,0.0,0.0,-0.0090458998456597,60.0,-1.1767199039459229,-0.0,-7.133519375202013e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,302.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6762084960937,0.0,0.0,9.513241093372926e-05,302.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6759948730469,0.0,0.0,0.0001001790224108,302.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.676025390625,0.0,0.0,7.399188325507566e-05,301.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6761169433594,0.0,0.0,0.0001001790151349,301.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6762084960937,0.0,0.0,0.0004752060922328,293.5882873535156,294.1499938964844,292.04998779296875,291.6495666503906,295.686767578125,292.04998779296875,293.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136557975783,7.460368323108924e-09,0.0010136483469977,-0.0185966212302446,0.0,0.0,0.0,-0.0085112629458308,60.0,-1.161734938621521,-0.0,-7.005461810649649e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,302.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67578125,0.0,0.0,9.459482680540532e-05,302.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6755676269531,0.0,0.0,9.961292380467056e-05,302.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.67559814453125,0.0,0.0,7.3573763074819e-05,301.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6756896972656,0.0,0.0,9.961290925275534e-05,301.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,0.0004725207400042,293.58843994140625,294.1499938964844,292.04998779296875,291.6556396484375,295.654052734375,292.04998779296875,293.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079254861921,6.790553896962592e-09,0.0010079187341034,-0.0168422106653451,0.0,0.0,0.0,-0.0081791970878839,60.0,-1.150620460510254,-0.0,-6.926508433480194e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,302.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67535400390625,0.0,0.0,9.436754044145346e-05,302.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6751403808594,0.0,0.0,9.9373581178952e-05,302.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6751708984375,0.0,0.0,7.339697913266718e-05,301.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6752624511719,0.0,0.0,9.937356662703678e-05,301.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67535400390625,0.0,0.0,0.0004713853995781,293.588623046875,294.1499938964844,292.04998779296875,291.66143798828125,295.6217956542969,292.04998779296875,293.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055017191916,6.507352434681479e-09,0.0010054951999336,-0.0161003898829221,0.0,0.0,0.0,-0.0080387918278574,60.0,-1.143576741218567,-0.0,-6.893261428331243e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,302.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,9.44237326621078e-05,302.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6747131347656,0.0,0.0,9.943274926627056e-05,302.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6747741699219,0.0,0.0,7.344068581005558e-05,301.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6748352050781,0.0,0.0,9.943274199031292e-05,301.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749267578125,0.0,0.0,0.0004716661060228,293.5888061523437,294.1499938964844,292.04998779296875,291.6670227050781,295.58984375,292.04998779296875,293.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060986969619,6.577344890956738e-09,0.0010060920612886,-0.0162837337702512,0.0,0.0,0.0,-0.0080734817311167,60.0,-1.1401379108428955,-0.0,-6.901471039100215e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,302.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6745300292969,0.0,0.0,9.473112731939182e-05,302.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67431640625,0.0,0.0,9.975644934456795e-05,302.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6743469238281,0.0,0.0,7.367977377725765e-05,301.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6744384765625,0.0,0.0,9.975644206861034e-05,301.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6745300292969,0.0,0.0,0.0004732015950139,293.5889892578125,294.1499938964844,292.04998779296875,291.67236328125,295.5581359863281,292.04998779296875,293.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093722958117,6.960312770587507e-09,0.0010093654273077,-0.0172868706285953,0.0,0.0,0.0,-0.0082633281126618,60.0,-1.1402760744094849,-0.0,-6.94647681598326e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,302.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.67413330078125,0.0,0.0,9.52505724853836e-05,302.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6739196777344,0.0,0.0,0.000100303455838,302.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6739501953125,0.0,0.0,7.408378587570041e-05,301.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6740417480469,0.0,0.0,0.000100303448562,301.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,0.0004757963761221,293.5892028808594,294.1499938964844,292.04998779296875,291.67742919921875,295.52655029296875,292.04998779296875,293.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149057488888,7.607489749261731e-09,0.0010148981818929,-0.0189819540828466,0.0,0.0,0.0,-0.0085841557011008,60.0,-1.1432628631591797,-0.0,-7.022864423333885e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,302.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737365722656,0.0,0.0,9.593683353159577e-05,302.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6734924316406,0.0,0.0,0.0001010261185001,302.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6735534667969,0.0,0.0,7.46175428503193e-05,301.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67364501953125,0.0,0.0,0.0001010261112242,301.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737060546875,0.0,0.0,0.0004792243416886,293.5893859863281,294.1499938964844,292.04998779296875,291.6822509765625,295.4950256347656,292.04998779296875,293.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222168639302,8.462500922234995e-09,0.001022208482027,-0.0212211441248655,0.0,0.0,0.0,-0.0090080173686146,60.0,-1.1489222049713137,-0.0,-7.124422296556078e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,302.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67333984375,0.0,0.0,9.67389132711105e-05,302.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.673095703125,0.0,0.0,0.0001018707480398,302.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,7.524138345615938e-05,301.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732482910156,0.0,0.0,0.0001018707407638,301.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6733093261719,0.0,0.0,0.0004832309205085,293.589599609375,294.1499938964844,292.04998779296875,291.68682861328125,295.4635925292969,292.04998779296875,293.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307624470442,9.461831318446912e-09,0.0010307530174031,-0.0238378886133432,0.0,0.0,0.0,-0.0095034250989556,60.0,-1.1565148830413818,-0.0,-7.244045718834968e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,302.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729431152344,0.0,0.0,9.76058072410524e-05,302.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727294921875,0.0,0.0,0.0001027836333378,302.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727600097656,0.0,0.0,7.591563917230815e-05,301.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728515625,0.0,0.0,0.0001027836260618,301.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67291259765625,0.0,0.0,0.0004875612212345,293.5898132324219,294.1499938964844,292.04998779296875,291.691162109375,295.4321594238281,292.04998779296875,293.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399989550933,1.054192644289742e-08,0.001039988361299,-0.026665573939681,0.0,0.0,0.0,-0.0100388722494244,60.0,-1.1656101942062378,-0.0,-7.374455179842698e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,302.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67254638671875,0.0,0.0,9.848632907960564e-05,302.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723327636719,0.0,0.0,0.0001037108595483,302.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67236328125,0.0,0.0,7.660048140678555e-05,301.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724548339844,0.0,0.0,0.0001037108522723,301.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6725158691406,0.0,0.0,0.0004919596249237,293.59002685546875,294.1499938964844,292.04998779296875,291.6952209472656,295.4007263183594,292.04998779296875,293.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493808658793,1.1639008867803112e-08,0.0010493693407624,-0.0295370854437351,0.0,0.0,0.0,-0.0105827422812581,60.0,-1.175507426261902,-0.0,-7.508106136810967e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,302.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6721496582031,0.0,0.0,9.933554974850269e-05,302.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67193603515625,0.0,0.0,0.0001046051329467,302.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719970703125,0.0,0.0,7.726099283900112e-05,301.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67205810546875,0.0,0.0,0.0001046051256707,301.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6721496582031,0.0,0.0,0.0004962016828358,293.5902404785156,294.1499938964844,292.04998779296875,291.69903564453125,295.3692932128906,292.04998779296875,293.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584297124296,1.2697107365511329e-08,0.0010584170231595,-0.0323058813810348,0.0,0.0,0.0,-0.0111072873696684,60.0,-1.1856311559677124,-0.0,-7.638142562882423e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,302.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6717834472656,0.0,0.0,0.000100118748378,302.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.67156982421875,0.0,0.0,0.0001054298772942,302.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6716003417969,0.0,0.0,7.787014328641817e-05,301.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67169189453125,0.0,0.0,0.0001054298700182,301.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6717529296875,0.0,0.0,0.0005001138779334,293.5904541015625,294.1499938964844,292.04998779296875,291.7025756835937,295.33795166015625,292.04998779296875,293.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667750611901,1.3672946330700596e-08,0.0010667613241821,-0.0348587706685066,0.0,0.0,0.0,-0.0115910517051815,60.0,-1.1954448223114014,-0.0,-7.759058462397661e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,302.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67138671875,0.0,0.0,0.0001008133913273,302.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6711730957031,0.0,0.0,0.0001061613729689,302.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712341308594,0.0,0.0,7.841041951905936e-05,301.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712951660156,0.0,0.0,0.0001061613656929,301.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67138671875,0.0,0.0,0.0005035837530158,293.5906982421875,294.1499938964844,292.04998779296875,291.7058410644531,295.306640625,292.04998779296875,293.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741769801825,1.4538453996237877e-08,0.0010741624282673,-0.037122469395399,0.0,0.0,0.0,-0.0120201222598552,60.0,-1.2045742273330688,-0.0,-7.86709719591272e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,302.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,0.0001014068038784,302.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708068847656,0.0,0.0,0.0001067862613126,302.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708374023437,0.0,0.0,7.887196261435747e-05,301.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709289550781,0.0,0.0,0.0001067862540367,301.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709899902344,0.0,0.0,0.0005065479781478,293.5909118652344,294.1499938964844,292.04998779296875,291.7088317871094,295.2754211425781,292.04998779296875,293.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805003112182,1.5277830556215122e-08,0.001080485060811,-0.039055835455656,0.0,0.0,0.0,-0.0123866647481918,60.0,-1.2127259969711304,-0.0,-7.959982184502223e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,302.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.670654296875,0.0,0.0,0.0001018977127387,302.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6704406738281,0.0,0.0,0.0001073032181011,302.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67047119140625,0.0,0.0,7.925379031803459e-05,301.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705627441406,0.0,0.0,0.0001073032108251,301.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706237792969,0.0,0.0,0.0005090002086944,293.5911560058594,294.1499938964844,292.04998779296875,291.7115478515625,295.244384765625,292.04998779296875,293.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857315501198,1.5889501270294204e-08,0.0010857156012207,-0.0406549386680126,0.0,0.0,0.0,-0.0126898977905511,60.0,-1.219677448272705,-0.0,-8.037235232905007e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,302.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702880859375,0.0,0.0,0.0001022925644065,302.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6700744628906,0.0,0.0,0.0001077190099749,302.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67010498046875,0.0,0.0,7.956089393701404e-05,301.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701965332031,0.0,0.0,0.000107719002699,301.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702575683594,0.0,0.0,0.0005109725752845,293.5914001464844,294.1499938964844,292.04998779296875,291.7140197753906,295.2134704589844,292.04998779296875,293.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899390326812,1.638147395510714e-08,0.0010899227345362,-0.0419408902525901,0.0,0.0,0.0,-0.0129337906837463,60.0,-1.225517988204956,-0.0,-8.099640780301345e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,302.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.669921875,0.0,0.0,0.0001026029640343,302.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697082519531,0.0,0.0,0.0001080458823707,302.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66973876953125,0.0,0.0,7.980231748661026e-05,301.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698303222656,0.0,0.0,0.0001080458750948,301.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698913574219,0.0,0.0,0.0005125230527482,293.5916442871094,294.1499938964844,292.04998779296875,291.7161865234375,295.1827697753906,292.04998779296875,293.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932467412203,1.6768224142538202e-08,0.001093229977414,-0.0429516658186912,0.0,0.0,0.0,-0.0131255201995372,60.0,-1.2301558256149292,-0.0,-8.148868602120275e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,302.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695556640625,0.0,0.0,0.0001028748592943,302.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693420410156,0.0,0.0,0.0001083321985788,302.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694030761719,0.0,0.0,8.001378591870889e-05,301.9375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694641113281,0.0,0.0,0.0001083321913029,301.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695251464844,0.0,0.0,0.000513881270308,293.5919189453125,294.1499938964844,292.04998779296875,291.71807861328125,295.1522827148437,292.04998779296875,293.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096143736504,1.7106993155380223e-08,0.0010961266234517,-0.0438369326293468,0.0,0.0,0.0,-0.0132934609428048,60.0,-1.2339859008789062,-0.0,-8.192110811933162e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,302.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692199707031,0.0,0.0,0.0001032207728712,302.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66900634765625,0.0,0.0,0.0001086964548449,302.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690368652344,0.0,0.0,8.028282900340855e-05,301.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66912841796875,0.0,0.0,0.0001086964475689,301.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.669189453125,0.0,0.0,0.0005156091065146,293.5921630859375,294.1499938964844,292.04998779296875,291.7196960449219,295.1220092773437,292.04998779296875,293.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998289799317,1.7537988838967067e-08,0.0010998114012181,-0.0449630618095397,0.0,0.0,0.0,-0.0135071221739053,60.0,-1.2375727891921997,-0.0,-8.247291560792291e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,302.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688537597656,0.0,0.0,0.0001034328306559,302.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66864013671875,0.0,0.0,0.00010891976126,302.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.668701171875,0.0,0.0,8.044776041060686e-05,301.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66876220703125,0.0,0.0,0.000108919753984,301.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688537597656,0.0,0.0,0.0005166684277355,293.5924377441406,294.1499938964844,292.04998779296875,291.72100830078125,295.0919189453125,292.04998779296875,293.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020894162356,1.780220415525946e-08,0.0011020716046914,-0.0456533320248127,0.0,0.0,0.0,-0.0136381099000573,60.0,-1.2409261465072632,-0.0,-8.281210028826538e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,302.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66851806640625,0.0,0.0,0.0001034818706102,302.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683044433594,0.0,0.0,0.0001089714060071,302.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683654785156,0.0,0.0,8.048590825637802e-05,301.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6684265136719,0.0,0.0,0.0001089713987312,301.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6684875488281,0.0,0.0,0.0005169133655726,293.5926818847656,294.1499938964844,292.04998779296875,291.7220458984375,295.0621032714844,292.04998779296875,293.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026125866919,1.7863289514252756e-08,0.0011025947751477,-0.0458129085600376,0.0,0.0,0.0,-0.0136683955788612,60.0,-1.2430003881454468,-0.0,-8.28906223659942e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,302.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6681823730469,0.0,0.0,0.0001034418091876,302.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.66796875,0.0,0.0,0.0001089292200049,302.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.66802978515625,0.0,0.0,8.045474532991648e-05,301.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6680908203125,0.0,0.0,0.0001089292127289,301.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6681823730469,0.0,0.0,0.0005167132476344,293.59295654296875,294.1499938964844,292.04998779296875,291.7228088378906,295.0325622558594,292.04998779296875,293.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021859245374,1.7813350794426697e-08,0.0011021681129932,-0.0456824526190757,0.0,0.0,0.0,-0.0136436410248279,60.0,-1.2436280250549316,-0.0,-8.282642482981829e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,302.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678466796875,0.0,0.0,0.0001033776134136,302.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66766357421875,0.0,0.0,0.0001088616190827,302.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6676940917969,0.0,0.0,8.040481770876795e-05,301.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6677551269531,0.0,0.0,0.0001088616118067,301.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678466796875,0.0,0.0,0.0005163925816304,293.5932312011719,294.1499938964844,292.04998779296875,291.7232360839844,295.0033569335937,292.04998779296875,293.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015016352757,1.7733333024239073e-08,0.0011014839401468,-0.0454734079539775,0.0,0.0,0.0,-0.0136039732024073,60.0,-1.2432582378387451,-0.0,-8.272362350680852e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,302.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66754150390625,0.0,0.0,0.0001033173903124,302.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673278808594,0.0,0.0,0.0001087982018361,302.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,8.035797509364784e-05,301.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674499511719,0.0,0.0,0.0001087981945602,301.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675109863281,0.0,0.0,0.0005160917644388,293.593505859375,294.1499938964844,292.04998779296875,291.723388671875,294.97442626953125,292.04998779296875,293.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008597211912,1.7658271289633376e-08,0.0011008420260623,-0.0452773086726665,0.0,0.0,0.0,-0.013566761277616,60.0,-1.2424886226654053,-0.0,-8.262723838470265e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,302.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6672058105469,0.0,0.0,0.0001032653090078,302.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6670227050781,0.0,0.0,0.0001087433629436,302.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66705322265625,0.0,0.0,8.031746983760968e-05,301.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6671447753906,0.0,0.0,0.0001087433556676,301.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6672058105469,0.0,0.0,0.0005158316344022,293.5937805175781,294.1499938964844,292.04998779296875,291.723388671875,294.94580078125,292.04998779296875,293.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003046529367,1.7593359658008012e-08,0.0011002870742231,-0.0451077222824096,0.0,0.0,0.0,-0.0135345822200179,60.0,-1.2415975332260132,-0.0,-8.254393435436216e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,302.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669006347656,0.0,0.0,0.0001032189975376,302.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6667175292969,0.0,0.0,0.0001086945921997,302.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.666748046875,0.0,0.0,8.028144657146186e-05,301.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668395996094,0.0,0.0,0.0001086945776478,301.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669006347656,0.0,0.0,0.0005156002589501,293.59405517578125,294.1499938964844,292.04998779296875,291.723388671875,294.91748046875,292.04998779296875,293.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998109355568,1.7535628060727504e-08,0.0010997933568432,-0.0449568890035152,0.0,0.0,0.0,-0.0135059617459774,60.0,-1.240730047225952,-0.0,-8.246988159044123e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,302.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665954589844,0.0,0.0,0.0001031782885547,302.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664123535156,0.0,0.0,0.0001086517149815,302.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664428710937,0.0,0.0,8.024978160392493e-05,301.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665344238281,0.0,0.0,0.0001086517077055,301.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665954589844,0.0,0.0,0.0005153969395905,293.5943298339844,294.1499938964844,292.04998779296875,291.723388671875,294.8894348144531,292.04998779296875,293.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993769392371,1.7484877545825842e-08,0.0010993593605235,-0.044824294745922,0.0,0.0,0.0,-0.0134808029979467,60.0,-1.2399108409881592,-0.0,-8.240481008670032e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,302.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66632080078125,0.0,0.0,0.0001031429928843,302.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661071777344,0.0,0.0,0.00010861454939,302.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661682128906,0.0,0.0,8.022232941584662e-05,301.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6662292480469,0.0,0.0,0.000108614542114,301.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6662902832031,0.0,0.0,0.0005152206285856,293.5946044921875,294.1499938964844,292.04998779296875,291.723388671875,294.8616943359375,292.04998779296875,293.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440875410557055e-08,0.0010989831062033,-0.0447093322873115,0.0,0.0,0.0,-0.013458989560604,60.0,-1.2391510009765625,-0.0,-8.234841430976304e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,302.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.666015625,0.0,0.0,0.0001031129213515,302.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.66583251953125,0.0,0.0,0.0001085828844225,302.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658630371094,0.0,0.0,8.019894448807463e-05,301.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6659240722656,0.0,0.0,0.0001085828771465,301.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.666015625,0.0,0.0,0.0005150703946128,293.59490966796875,294.1499938964844,292.04998779296875,291.723388671875,294.834228515625,292.04998779296875,293.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986799607053,1.7403383623104673e-08,0.0010986626148223,-0.0446113757789135,0.0,0.0,0.0,-0.0134404031559824,60.0,-1.2384525537490845,-0.0,-8.230038162082567e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,302.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6657409667969,0.0,0.0,0.0001030878702295,302.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66552734375,0.0,0.0,0.0001085565090761,302.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66558837890625,0.0,0.0,8.017945947358385e-05,301.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656494140625,0.0,0.0,0.0001085565018001,301.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66571044921875,0.0,0.0,0.0005149453063495,293.5951843261719,294.1499938964844,292.04998779296875,291.723388671875,294.8070373535156,292.04998779296875,293.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098412903957,1.7372153493511178e-08,0.0010983955580741,-0.0445297770202159,0.0,0.0,0.0,-0.013424920849502,60.0,-1.2378138303756714,-0.0,-8.2260370959375e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,302.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,0.0001030676503432,302.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6652526855469,0.0,0.0,0.0001085352123482,302.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653137207031,0.0,0.0,8.01637361291796e-05,301.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653747558594,0.0,0.0,0.0001085352050722,301.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,0.0005148442578501,293.595458984375,294.1499938964844,292.04998779296875,291.723388671875,294.78009033203125,292.04998779296875,293.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981971863657,1.734693810817589e-08,0.0010981798404827,-0.0444638915359973,0.0,0.0,0.0,-0.0134124206379055,60.0,-1.2372331619262695,-0.0,-8.222808389746208e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,302.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651611328125,0.0,0.0,0.0001030520506901,302.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649780273437,0.0,0.0,0.0001085187832359,302.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650390625,0.0,0.0,8.015159983187914e-05,301.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66510009765625,0.0,0.0,0.0001085187759599,301.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651611328125,0.0,0.0,0.0005147663177922,293.59576416015625,294.1499938964844,292.04998779296875,291.723388671875,294.7534484863281,292.04998779296875,293.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980308288708,1.732747811900026e-08,0.0010980134829878,-0.0444130450487136,0.0,0.0,0.0,-0.0134027730673551,60.0,-1.2367078065872192,-0.0,-8.220316516371896e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,302.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649169921875,0.0,0.0,0.0001030408748192,302.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,0.0001085070180124,302.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647644042969,0.0,0.0,8.01429123384878e-05,301.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6648254394531,0.0,0.0,0.0001085070107365,301.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6648864746094,0.0,0.0,0.0005147104966454,293.5960388183594,294.1499938964844,292.04998779296875,291.723388671875,294.72705078125,292.04998779296875,293.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979115031659,1.7313533717810973e-08,0.001097894157283,-0.0443766079843044,0.0,0.0,0.0,-0.0133958598598837,60.0,-1.2362369298934937,-0.0,-8.21853092247693e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,302.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6646423339844,0.0,0.0,0.0001030339044518,302.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6644592285156,0.0,0.0,0.0001084996765712,302.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6644897460937,0.0,0.0,8.013748447410762e-05,301.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.66455078125,0.0,0.0,0.0001084996692952,301.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.66461181640625,0.0,0.0,0.0005146756884641,293.5963439941406,294.1499938964844,292.04998779296875,291.723388671875,294.7008972167969,292.04998779296875,293.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978369973599,1.730482424022739e-08,0.0010978197678923,-0.0443538576364517,0.0,0.0,0.0,-0.0133915431797504,60.0,-1.2358163595199585,-0.0,-8.217416080924522e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,302.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.66436767578125,0.0,0.0,0.0001030309358611,302.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6641845703125,0.0,0.0,0.0001084965479094,302.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66424560546875,0.0,0.0,8.013517799554393e-05,301.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.664306640625,0.0,0.0,0.0001084965406334,301.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66436767578125,0.0,0.0,0.0005146608455106,293.5966491699219,294.1499938964844,292.04998779296875,291.723388671875,294.6750183105469,292.04998779296875,293.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978052159771,1.7301106325362525e-08,0.0010977878700941,-0.0443441420793533,0.0,0.0,0.0,-0.0133897000923752,60.0,-1.2354453802108765,-0.0,-8.216940017291564e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,302.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66412353515625,0.0,0.0,0.0001030317507684,302.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639404296875,0.0,0.0,0.0001084974064724,302.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639709472656,0.0,0.0,8.013581100385636e-05,301.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640319824219,0.0,0.0,0.0001084973991964,301.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640930175781,0.0,0.0,0.0005146649200469,293.5969543457031,294.1499938964844,292.04998779296875,291.723388671875,294.6494140625,292.04998779296875,293.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978137142956,1.7302101085192593e-08,0.0010977963684126,-0.0443467423319816,0.0,0.0,0.0,-0.0133901927620172,60.0,-1.2351197004318235,-0.0,-8.217067914984e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,302.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66387939453125,0.0,0.0,0.0001030361381708,302.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6636962890625,0.0,0.0,0.0001085020267055,302.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6637268066406,0.0,0.0,8.013922342797741e-05,301.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6637878417969,0.0,0.0,0.0001085020194295,301.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6638488769531,0.0,0.0,0.000514686864335,293.59722900390625,294.1499938964844,292.04998779296875,291.723388671875,294.6240234375,292.04998779296875,293.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978602804243,1.730754917161903e-08,0.0010978429345414,-0.044360976666212,0.0,0.0,0.0,-0.0133928935974836,60.0,-1.2348387241363523,-0.0,-8.21776495740778e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,302.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66363525390625,0.0,0.0,0.0001030438725138,302.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6634521484375,0.0,0.0,0.0001085101685021,302.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6634826660156,0.0,0.0,8.014524064492434e-05,301.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6635437011719,0.0,0.0,0.0001085101612261,301.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6636047363281,0.0,0.0,0.0005147254560142,293.5975341796875,294.1499938964844,292.04998779296875,291.723388671875,294.5989074707031,292.04998779296875,293.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979424696415,1.7317162814833864e-08,0.0010979251237586,-0.0443860925734043,0.0,0.0,0.0,-0.0133976582437753,60.0,-1.2345978021621704,-0.0,-8.218995617426118e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
