time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,302.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66339111328125,0.0,0.0,0.0001030547573463,302.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632080078125,0.0,0.0,0.0001085216354113,302.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632385253906,0.0,0.0,8.015370985958725e-05,301.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632995605469,0.0,0.0,0.0001085216281353,301.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6633605957031,0.0,0.0,0.0005147798801772,293.59783935546875,294.1499938964844,292.04998779296875,291.723388671875,294.5740051269531,292.04998779296875,293.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980583028867,1.7330712864804813e-08,0.0010980409570038,-0.0444214977324008,0.0,0.0,0.0,-0.013404375873506,60.0,-1.2343966960906982,-0.0,-8.220730762786843e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,302.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66314697265625,0.0,0.0,0.0001030685598379,302.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629638671875,0.0,0.0,0.0001085361654986,302.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629943847656,0.0,0.0,8.016444189706817e-05,301.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6630859375,0.0,0.0,0.0001085361582227,301.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.66314697265625,0.0,0.0,0.0005148487980477,293.59814453125,294.1499938964844,292.04998779296875,291.723388671875,294.54937744140625,292.04998779296875,293.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982051026076,1.734788668272813e-08,0.0010981877567246,-0.0444663688540458,0.0,0.0,0.0,-0.0134128890931606,60.0,-1.2342312335968018,-0.0,-8.22292989255402e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,302.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66290283203125,0.0,0.0,0.0001030850544339,302.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6627502441406,0.0,0.0,0.0001085535404854,302.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66278076171875,0.0,0.0,8.017726941034198e-05,301.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.662841796875,0.0,0.0,0.0001085535332094,301.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.66290283203125,0.0,0.0,0.0005149312200956,293.59844970703125,294.1499938964844,292.04998779296875,291.723388671875,294.52496337890625,292.04998779296875,293.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983807733282,1.7368424920505277e-08,0.0010983634274452,-0.0445200316607952,0.0,0.0,0.0,-0.0134230712428689,60.0,-1.2340991497039795,-0.0,-8.22555961121907e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,302.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626892089844,0.0,0.0,0.0001031040010275,302.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625061035156,0.0,0.0,0.0001085734911612,302.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6625366210937,0.0,0.0,8.01920032245107e-05,301.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66259765625,0.0,0.0,0.0001085734838852,301.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626892089844,0.0,0.0,0.0005150258075445,293.5987548828125,294.1499938964844,292.04998779296875,291.723388671875,294.50079345703125,292.04998779296875,293.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985824046656,1.7392007833905154e-08,0.0010985650587826,-0.044581651687622,0.0,0.0,0.0,-0.013434762135148,60.0,-1.2339967489242554,-0.0,-8.228580838931523e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,302.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6624755859375,0.0,0.0,0.0001031252759275,302.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.66229248046875,0.0,0.0,0.0001085958938347,302.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6623229980469,0.0,0.0,8.020855602808297e-05,301.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6623840332031,0.0,0.0,0.0001085958938347,301.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6624450683594,0.0,0.0,0.000515132152941,293.5990600585937,294.1499938964844,292.04998779296875,291.723388671875,294.4768371582031,292.04998779296875,293.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988089488819,1.7418503972521652e-08,0.0010987914865836,-0.0446508787572383,0.0,0.0,0.0,-0.0134478975087404,60.0,-1.2339245080947876,-0.0,-8.23197510158025e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,302.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6622619628906,0.0,0.0,0.000103148551716,302.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620788574219,0.0,0.0,0.0001086204065359,302.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.662109375,0.0,0.0,8.022665861062706e-05,301.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66217041015625,0.0,0.0,0.0001086203992599,301.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6622314453125,0.0,0.0,0.0005152483936399,293.599365234375,294.1499938964844,292.04998779296875,291.723388671875,294.453125,292.04998779296875,293.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099056797102,1.7447485234356463e-08,0.0010990393348038,-0.0447266027331352,0.0,0.0,0.0,-0.013462265022099,60.0,-1.2338769435882568,-0.0,-8.23568839791733e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,302.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620178222656,0.0,0.0,0.0001031736755976,302.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.661865234375,0.0,0.0,0.0001086468619178,302.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618957519531,0.0,0.0,8.024619455682114e-05,301.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6619567871094,0.0,0.0,0.0001086468546418,301.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620178222656,0.0,0.0,0.0005153738893568,293.59967041015625,294.1499938964844,292.04998779296875,291.723388671875,294.4296569824219,292.04998779296875,293.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993243195116,1.747876865465514e-08,0.001099306740798,-0.0448083356022834,0.0,0.0,0.0,-0.0134777734056115,60.0,-1.2338533401489258,-0.0,-8.23969870111796e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,302.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618347167969,0.0,0.0,0.000103200378362,302.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6616516113281,0.0,0.0,0.000108674976218,302.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66168212890625,0.0,0.0,8.026696741580963e-05,301.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6617431640625,0.0,0.0,0.000108674968942,301.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66180419921875,0.0,0.0,0.000515507243108,293.5999755859375,294.1499938964844,292.04998779296875,291.723388671875,294.4063720703125,292.04998779296875,293.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996086057275,1.7512023831045553e-08,0.0010995911434292,-0.0448952205479145,0.0,0.0,0.0,-0.0134942587465047,60.0,-1.2338494062423706,-0.0,-8.24396195753252e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,302.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66162109375,0.0,0.0,0.0001032284999382,302.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.66143798828125,0.0,0.0,0.0001087045893655,302.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6614685058594,0.0,0.0,8.028883894439787e-05,301.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615295410156,0.0,0.0,0.0001087045820895,301.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,0.0005156477564014,293.60028076171875,294.1499938964844,292.04998779296875,291.723388671875,294.3833312988281,292.04998779296875,293.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999080259352,1.7547044706134333e-08,0.001099890563637,-0.044986717402935,0.0,0.0,0.0,-0.0135116195306181,60.0,-1.2338643074035645,-0.0,-8.248452587622523e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,302.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6614074707031,0.0,0.0,0.0001032577638397,302.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6612548828125,0.0,0.0,0.0001087354103219,302.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6612854003906,0.0,0.0,8.031160541577265e-05,301.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6613464355469,0.0,0.0,0.000108735403046,301.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6614074707031,0.0,0.0,0.000515793915838,293.6006164550781,294.1499938964844,292.04998779296875,291.723388671875,294.36053466796875,292.04998779296875,293.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002197861671,1.7583495548478822e-08,0.0011002022074535,-0.0450819507241249,0.0,0.0,0.0,-0.0135296899825334,60.0,-1.233893871307373,-0.0,-8.253127958823826e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,302.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6612243652344,0.0,0.0,0.0001032880172715,302.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610412597656,0.0,0.0,0.0001087672717403,302.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610717773437,0.0,0.0,8.03351285867393e-05,301.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6611328125,0.0,0.0,0.0001087672644644,301.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66119384765625,0.0,0.0,0.0005159450229257,293.6009216308594,294.1499938964844,292.04998779296875,291.723388671875,294.3379211425781,292.04998779296875,293.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005419073626,1.7621172077042502e-08,0.001100524328649,-0.0451803877949714,0.0,0.0,0.0,-0.0135483676567673,60.0,-1.23393714427948,-0.0,-8.257962491597939e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,302.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610107421875,0.0,0.0,0.000103319005575,302.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6608581542969,0.0,0.0,0.0001087998971343,302.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.660888671875,0.0,0.0,8.035923383431509e-05,301.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.0,0.0,0.0001087998898583,301.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610107421875,0.0,0.0,0.0005160997970961,293.6012268066406,294.1499938964844,292.04998779296875,291.723388671875,294.3155212402344,292.04998779296875,293.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008719448,1.7659761653021633e-08,0.0011008542496711,-0.0452812053263187,0.0,0.0,0.0,-0.0135674979537725,60.0,-1.2339904308319092,-0.0,-8.26291568500892e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,302.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,0.0001033505177474,302.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6606750488281,0.0,0.0,0.0001088330827769,302.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66070556640625,0.0,0.0,8.038373925955966e-05,301.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,0.000108833075501,301.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,0.0005162572488188,293.6015319824219,294.1499938964844,292.04998779296875,291.723388671875,294.2933654785156,292.04998779296875,293.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012075701728,1.769901381010186e-08,0.0011011898750439,-0.0453837513923645,0.0,0.0,0.0,-0.0135869570076465,60.0,-1.2340514659881592,-0.0,-8.267954854090932e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,302.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66064453125,0.0,0.0,0.000103382342786,302.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66046142578125,0.0,0.0,0.0001088665958377,302.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605224609375,0.0,0.0,8.040849206736311e-05,301.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605834960937,0.0,0.0,0.0001088665885617,301.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6606140136719,0.0,0.0,0.0005164162139408,293.60186767578125,294.1499938964844,292.04998779296875,291.723388671875,294.2713928222656,292.04998779296875,293.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015464551746,1.7738647883902562e-08,0.0011015287600457,-0.0454872958362102,0.0,0.0,0.0,-0.0136066051200032,60.0,-1.2341173887252808,-0.0,-8.27304447170718e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,302.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66046142578125,0.0,0.0,0.0001034142987919,302.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6603088378906,0.0,0.0,0.0001089002471417,302.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66033935546875,0.0,0.0,8.043334673857316e-05,301.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.660400390625,0.0,0.0,0.0001089002398657,301.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604309082031,0.0,0.0,0.000516575819347,293.6021728515625,294.1499938964844,292.04998779296875,291.723388671875,294.2496337890625,292.04998779296875,293.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018868535757,1.777844893524616e-08,0.0011018690420314,-0.0455912724137306,0.0,0.0,0.0,-0.013626336120069,60.0,-1.234186768531799,-0.0,-8.27815753723371e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,302.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6602783203125,0.0,0.0,0.0001034461383824,302.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6601257324219,0.0,0.0,0.0001089337747544,302.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66015625,0.0,0.0,8.045811409829184e-05,301.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66021728515625,0.0,0.0,0.0001089337674784,301.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6602783203125,0.0,0.0,0.0005167349008843,293.6024780273437,294.1499938964844,292.04998779296875,291.723388671875,294.22808837890625,292.04998779296875,293.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022259714081,1.781810610168577e-08,0.0011022081598639,-0.0456948727369308,0.0,0.0,0.0,-0.0136459954082965,60.0,-1.234256148338318,-0.0,-8.283253549734584e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,302.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600952148437,0.0,0.0,0.0001034776723827,302.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6599426269531,0.0,0.0,0.0001089669822249,302.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65997314453125,0.0,0.0,8.048263407545164e-05,301.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600341796875,0.0,0.0,0.0001089669749489,301.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600952148437,0.0,0.0,0.0005168924108147,293.602783203125,294.1499938964844,292.04998779296875,291.723388671875,294.20672607421875,292.04998779296875,293.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025617131963,1.7857377798691232e-08,0.001102543901652,-0.0457974635064601,0.0,0.0,0.0,-0.0136654637753963,60.0,-1.234323501586914,-0.0,-8.288301955872157e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,302.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6599426269531,0.0,0.0,0.0001035086752381,302.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6597595214844,0.0,0.0,0.0001089996294467,302.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6597900390625,0.0,0.0,8.050675387494266e-05,301.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65985107421875,0.0,0.0,0.0001089996221708,301.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.659912109375,0.0,0.0,0.0005170472431927,293.6031188964844,294.1499938964844,292.04998779296875,291.723388671875,294.1855773925781,292.04998779296875,293.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028919834643,1.7895992243666118e-08,0.0011028740555047,-0.0458983406424522,0.0,0.0,0.0,-0.0136846071109175,60.0,-1.234386324882507,-0.0,-8.29326722850965e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,302.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6597595214844,0.0,0.0,0.0001035389577737,302.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596069335937,0.0,0.0,0.0001090315199689,302.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596374511719,0.0,0.0,8.053030614973977e-05,301.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596984863281,0.0,0.0,0.000109031512693,301.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6597595214844,0.0,0.0,0.0005171985249035,293.6034240722656,294.1499938964844,292.04998779296875,291.723388671875,294.1646423339844,292.04998779296875,293.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032144539058,1.7933711404793943e-08,0.0011031965259462,-0.0459968745708465,0.0,0.0,0.0,-0.0137033052742481,60.0,-1.234441876411438,-0.0,-8.298118103766684e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,302.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596069335937,0.0,0.0,0.0001035682944348,302.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.659423828125,0.0,0.0,0.000109062413685,302.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65948486328125,0.0,0.0,8.055312355281785e-05,301.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595153808594,0.0,0.0,0.000109062406409,301.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595764160156,0.0,0.0,0.0005173450917936,293.6037292480469,294.1499938964844,292.04998779296875,291.723388671875,294.1438903808594,292.04998779296875,293.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035269126296,1.7970247512266724e-08,0.00110350898467,-0.0460923202335834,0.0,0.0,0.0,-0.0137214185670018,60.0,-1.2344881296157837,-0.0,-8.302819054506473e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,302.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.659423828125,0.0,0.0,0.0001035965033224,302.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592712402344,0.0,0.0,0.000109092114144,302.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6593017578125,0.0,0.0,8.057506056502461e-05,301.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65936279296875,0.0,0.0,0.000109092106868,301.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.659423828125,0.0,0.0,0.000517485954333,293.60406494140625,294.1499938964844,292.04998779296875,291.723388671875,294.12335205078125,292.04998779296875,293.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038273805752,1.8005376745122703e-08,0.0011038093362003,-0.0461840815842151,0.0,0.0,0.0,-0.0137388324365019,60.0,-1.2345221042633057,-0.0,-8.307340237934113e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,302.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592712402344,0.0,0.0,0.0001036233443301,302.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591186523437,0.0,0.0,0.0001091203885152,302.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591491699219,0.0,0.0,8.059594256337732e-05,301.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592102050781,0.0,0.0,0.0001091203812393,301.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592712402344,0.0,0.0,0.0005176200647838,293.6043701171875,294.1499938964844,292.04998779296875,291.723388671875,294.10302734375,292.04998779296875,293.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041132966056,1.803881310991073e-08,0.0011040952522307,-0.0462714247405529,0.0,0.0,0.0,-0.0137554081156849,60.0,-1.2345417737960815,-0.0,-8.311643995284612e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,302.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591186523437,0.0,0.0,0.0001036486355587,302.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6589660644531,0.0,0.0,0.0001091470185201,302.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65899658203125,0.0,0.0,8.061560947680846e-05,301.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590576171875,0.0,0.0,0.0001091470112442,301.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590881347656,0.0,0.0,0.0005177464336156,293.60467529296875,294.1499938964844,292.04998779296875,291.723388671875,294.0828857421875,292.04998779296875,293.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104382565245,1.807030614031646e-08,0.0011043645208701,-0.0463536903262138,0.0,0.0,0.0,-0.0137710208073258,60.0,-1.2345445156097412,-0.0,-8.315699062677595e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,302.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6589660644531,0.0,0.0,0.0001036721514537,302.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588134765625,0.0,0.0,0.0001091717786039,302.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588439941406,0.0,0.0,8.063390123425052e-05,301.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6589050292969,0.0,0.0,0.0001091717713279,301.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.658935546875,0.0,0.0,0.0005178638966754,293.6050109863281,294.1499938964844,292.04998779296875,291.723388671875,294.0628967285156,292.04998779296875,293.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046329746022,1.809958938281397e-08,0.0011046149302273,-0.0464301854372024,0.0,0.0,0.0,-0.0137855382636189,60.0,-1.2345287799835205,-0.0,-8.31947062351901e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,302.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588134765625,0.0,0.0,0.0001036937101162,302.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6586608886719,0.0,0.0,0.0001091944795916,302.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65869140625,0.0,0.0,8.06506650405936e-05,301.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65875244140625,0.0,0.0,0.0001091944723157,301.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6587829589844,0.0,0.0,0.000517971580848,293.6053161621094,294.1499938964844,292.04998779296875,291.723388671875,294.04315185546875,292.04998779296875,293.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048625456169,1.812643368737099e-08,0.0011048443848267,-0.0465003028512001,0.0,0.0,0.0,-0.013798845000565,60.0,-1.2344902753829956,-0.0,-8.322928124471218e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,302.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6586608886719,0.0,0.0,0.0001037130714394,302.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65850830078125,0.0,0.0,0.0001092148668249,302.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585388183594,0.0,0.0,8.066572627285495e-05,301.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6585998535156,0.0,0.0,0.0001092148595489,301.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6586608886719,0.0,0.0,0.0005180682637728,293.6056213378906,294.1499938964844,292.04998779296875,291.723388671875,294.0235595703125,292.04998779296875,293.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050687171518,1.815054240239533e-08,0.0011050505563616,-0.0465632788836956,0.0,0.0,0.0,-0.013810796663165,60.0,-1.234428882598877,-0.0,-8.326034617311961e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,302.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65850830078125,0.0,0.0,0.0001037300535244,302.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583557128906,0.0,0.0,0.0001092327511287,302.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.65838623046875,0.0,0.0,8.067893941188231e-05,301.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.658447265625,0.0,0.0,0.0001092327438527,301.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65850830078125,0.0,0.0,0.0005181531305424,293.60595703125,294.1499938964844,292.04998779296875,291.723388671875,294.0041809082031,292.04998779296875,293.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052495101466,1.817168815421155e-08,0.0011052313493564,-0.0466185137629509,0.0,0.0,0.0,-0.0138212796300649,60.0,-1.234339475631714,-0.0,-8.328759548703601e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,302.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65838623046875,0.0,0.0,0.0001037444308167,302.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6582336425781,0.0,0.0,0.0001092478923965,302.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65826416015625,0.0,0.0,8.069012255873531e-05,301.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583251953125,0.0,0.0,0.0001092478851205,301.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583557128906,0.0,0.0,0.000518224958796,293.60626220703125,294.1499938964844,292.04998779296875,291.723388671875,293.9849853515625,292.04998779296875,293.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054025962948,1.8189588502082188e-08,0.0011053844355046,-0.0466652698814868,0.0,0.0,0.0,-0.0138301542028784,60.0,-1.2342228889465332,-0.0,-8.331066680966617e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,302.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6582336425781,0.0,0.0,0.0001037560068652,302.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6580810546875,0.0,0.0,0.0001092600869014,302.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581115722656,0.0,0.0,8.069912291830406e-05,301.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581726074219,0.0,0.0,0.0001092600796255,301.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6582336425781,0.0,0.0,0.0005182827590033,293.6065673828125,294.1499938964844,292.04998779296875,291.723388671875,293.9659729003906,292.04998779296875,293.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055258801206,1.8203994756049724e-08,0.0011055076029151,-0.0467029027640819,0.0,0.0,0.0,-0.0138372965157032,60.0,-1.2340726852416992,-0.0,-8.332924039677891e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,302.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581115722656,0.0,0.0,0.0001037645706674,302.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.657958984375,0.0,0.0,0.0001092691018129,302.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6579895019531,0.0,0.0,8.070578041952103e-05,301.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6580505371094,0.0,0.0,0.000109269094537,301.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6580810546875,0.0,0.0,0.0005183255416341,293.6069030761719,294.1499938964844,292.04998779296875,291.723388671875,293.9471435546875,292.04998779296875,293.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056169169023,1.8214647568015607e-08,0.0011055987561121,-0.0467307269573211,0.0,0.0,0.0,-0.0138425771147012,60.0,-1.233891248703003,-0.0,-8.33429680824338e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,302.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.657958984375,0.0,0.0,0.0001037699039443,302.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578063964844,0.0,0.0,0.0001092747188522,302.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578674316406,0.0,0.0,8.070992771536112e-05,301.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65789794921875,0.0,0.0,0.0001092747115762,301.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.657958984375,0.0,0.0,0.0005183521425351,293.6072082519531,294.1499938964844,292.04998779296875,291.723388671875,293.9284973144531,292.04998779296875,293.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105673611164,1.822127693174025e-08,0.0011056554503738,-0.0467480421066284,0.0,0.0,0.0,-0.013845863752067,60.0,-1.2336705923080444,-0.0,-8.335151591154499e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,302.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578369140625,0.0,0.0,0.0001037718029692,302.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6576843261719,0.0,0.0,0.0001092767197405,302.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65771484375,0.0,0.0,8.071141201071441e-05,301.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.65777587890625,0.0,0.0,0.0001092767124646,301.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578369140625,0.0,0.0,0.0005183616885915,293.6075134277344,294.1499938964844,292.04998779296875,291.723388671875,293.9100646972656,292.04998779296875,293.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110569386743,1.822363060455245e-08,0.0011056755902245,-0.0467541888356208,0.0,0.0,0.0,-0.013847030699253,60.0,-1.2334120273590088,-0.0,-8.33545499290267e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,302.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65771484375,0.0,0.0,0.000103769780253,302.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575622558594,0.0,0.0,0.000109274587885,302.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575927734375,0.0,0.0,8.070983312791213e-05,301.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6576538085937,0.0,0.0,0.000109274580609,301.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6576843261719,0.0,0.0,0.0005183515604585,293.6078186035156,294.1499938964844,292.04998779296875,291.723388671875,293.8918151855469,292.04998779296875,293.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056720977649,1.8221090414272112e-08,0.0011056539369747,-0.0467475578188896,0.0,0.0,0.0,-0.0138457715511322,60.0,-1.2331078052520752,-0.0,-8.335127432701483e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,302.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575927734375,0.0,0.0,0.0001037644469761,302.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6574401855469,0.0,0.0,0.0001092689635697,302.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.657470703125,0.0,0.0,8.070568583207205e-05,301.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65753173828125,0.0,0.0,0.0001092689635697,301.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575622558594,0.0,0.0,0.0005183249013498,293.608154296875,294.1499938964844,292.04998779296875,291.723388671875,293.87371826171875,292.04998779296875,293.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056151706725,1.8214425523410682e-08,0.001105596893467,-0.0467301458120346,0.0,0.0,0.0,-0.0138424672186374,60.0,-1.2327669858932495,-0.0,-8.33426838653395e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,302.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.657470703125,0.0,0.0,0.0001037545880535,302.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573181152344,0.0,0.0,0.0001092585880542,302.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573486328125,0.0,0.0,8.06980169727467e-05,301.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.65740966796875,0.0,0.0,0.0001092585807782,301.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6574401855469,0.0,0.0,0.0005182756576687,293.60845947265625,294.1499938964844,292.04998779296875,291.723388671875,293.8558349609375,292.04998779296875,293.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055100476369,1.820212958136836e-08,0.0011054917704313,-0.0466980263590812,0.0,0.0,0.0,-0.0138363717123866,60.0,-1.2323757410049438,-0.0,-8.33268316569047e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,302.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573486328125,0.0,0.0,0.0001037408510455,302.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571960449219,0.0,0.0,0.0001092441234504,302.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6572265625,0.0,0.0,8.068733586696908e-05,301.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65728759765625,0.0,0.0,0.0001092441161745,301.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6573181152344,0.0,0.0,0.0005182070308364,293.6087646484375,294.1499938964844,292.04998779296875,291.723388671875,293.8381042480469,292.04998779296875,293.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105363597162,1.818499661965233e-08,0.0011053453199565,-0.0466532781720161,0.0,0.0,0.0,-0.0138278789818286,60.0,-1.2319419384002686,-0.0,-8.330474798867726e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,302.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6572265625,0.0,0.0,0.0001037221445585,302.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6570739746094,0.0,0.0,0.0001092244274332,302.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571044921875,0.0,0.0,8.067278395174071e-05,301.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571655273437,0.0,0.0,0.0001092244201572,301.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6572265625,0.0,0.0,0.0005181136075407,293.60906982421875,294.1499938964844,292.04998779296875,291.723388671875,293.820556640625,292.04998779296875,293.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051641777157,1.8161673054351013e-08,0.0011051460169255,-0.0465923510491848,0.0,0.0,0.0,-0.0138163156807422,60.0,-1.2314496040344238,-0.0,-8.327469203095461e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,302.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571044921875,0.0,0.0,0.0001036992980516,302.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.656982421875,0.0,0.0,0.0001092003585654,302.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6570129394531,0.0,0.0,8.065501606324688e-05,301.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65704345703125,0.0,0.0,0.0001092003585654,301.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571044921875,0.0,0.0,0.0005179994623176,293.609375,294.1499938964844,292.04998779296875,291.723388671875,293.8031921386719,292.04998779296875,293.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049205204471,1.8133183843360712e-08,0.0011049024760723,-0.046517938375473,0.0,0.0,0.0,-0.0138021940365433,60.0,-1.2309114933013916,-0.0,-8.32379782877979e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,302.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.656982421875,0.0,0.0,0.0001036709581967,302.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568603515625,0.0,0.0,0.0001091705198632,302.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568908691406,0.0,0.0,8.06329699116759e-05,301.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65692138671875,0.0,0.0,0.0001091705125872,301.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.656982421875,0.0,0.0,0.0005178579012863,293.60968017578125,294.1499938964844,292.04998779296875,291.723388671875,293.7860107421875,292.04998779296875,293.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046185391023,1.8097855658538723e-08,0.0011046003783121,-0.0464256517589092,0.0,0.0,0.0,-0.0137846795842051,60.0,-1.230310082435608,-0.0,-8.319246802557245e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
