time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,302.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568908691406,0.0,0.0,0.0001036380708683,302.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65673828125,0.0,0.0,0.000109135886305,302.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6567687988281,0.0,0.0,8.060739492066205e-05,301.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568298339844,0.0,0.0,0.000109135879029,301.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568603515625,0.0,0.0,0.0005176936392672,293.6099853515625,294.1499938964844,292.04998779296875,291.723388671875,293.7689819335937,292.04998779296875,293.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042680125683,1.805686267175588e-08,0.0011042499681934,-0.0463185757398605,0.0,0.0,0.0,-0.013764358125627,60.0,-1.2296583652496338,-0.0,-8.313968180573283e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,302.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6567687988281,0.0,0.0,0.0001035991881508,302.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566467285156,0.0,0.0,0.0001090949444915,302.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566772460937,0.0,0.0,8.05771560408175e-05,301.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6567077636719,0.0,0.0,0.0001090949444915,301.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6567687988281,0.0,0.0,0.0005174994003027,293.6102905273437,294.1499938964844,292.04998779296875,291.723388671875,293.75213623046875,292.04998779296875,293.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038536904379,1.800840365717704e-08,0.001103835646063,-0.0461919903755188,0.0,0.0,0.0,-0.0137403355911374,60.0,-1.228937029838562,-0.0,-8.30772961535331e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,302.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566772460937,0.0,0.0,0.0001035554159898,302.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565246582031,0.0,0.0,0.000109048844024,302.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65655517578125,0.0,0.0,8.054310455918312e-05,301.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566162109375,0.0,0.0,0.000109048844024,301.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566467285156,0.0,0.0,0.0005172807141207,293.610595703125,294.1499938964844,292.04998779296875,291.723388671875,293.7354431152344,292.04998779296875,293.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103387097828,1.7953839304141184e-08,0.0011033691698685,-0.0460494570434093,0.0,0.0,0.0,-0.0137132862582802,60.0,-1.228163242340088,-0.0,-8.300708032038528e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,302.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.65655517578125,0.0,0.0,0.0001035050445352,302.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65643310546875,0.0,0.0,0.000108995809569,302.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564636230469,0.0,0.0,8.050393080338836e-05,301.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.656494140625,0.0,0.0,0.000108995802293,301.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65655517578125,0.0,0.0,0.0005170291406102,293.61090087890625,294.1499938964844,292.04998779296875,291.723388671875,293.7189636230469,292.04998779296875,293.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028503067791,1.7891064629793618e-08,0.0011028324952349,-0.0458854660391807,0.0,0.0,0.0,-0.0136821661144495,60.0,-1.2273101806640625,-0.0,-8.292633424389353e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,302.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564636230469,0.0,0.0,0.0001034494853229,302.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6563415527344,0.0,0.0,0.0001089373035938,302.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6563720703125,0.0,0.0,8.046071889111772e-05,301.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564025878906,0.0,0.0,0.0001089372963178,301.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564636230469,0.0,0.0,0.000516751606483,293.6112060546875,294.1499938964844,292.04998779296875,291.723388671875,293.7026062011719,292.04998779296875,293.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022582184523,1.7821820463836957e-08,0.001102240406908,-0.0457045771181583,0.0,0.0,0.0,-0.0136478394269943,60.0,-1.226399540901184,-0.0,-8.283731034453012e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,302.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6563720703125,0.0,0.0,0.000103386802948,302.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562194824219,0.0,0.0,0.0001088712888304,302.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65625,0.0,0.0,8.041196269914508e-05,301.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65631103515625,0.0,0.0,0.0001088712815544,301.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6563415527344,0.0,0.0,0.0005164385074749,293.61151123046875,294.1499938964844,292.04998779296875,291.723388671875,293.6864624023437,292.04998779296875,293.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015902273356,1.7743696290040134e-08,0.0011015725322067,-0.0455004796385765,0.0,0.0,0.0,-0.0136091103777289,60.0,-1.2254080772399902,-0.0,-8.27369319722493e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,302.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65625,0.0,0.0,0.0001033176449709,302.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561279296875,0.0,0.0,0.0001087984637706,302.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561584472656,0.0,0.0,8.035817154450342e-05,301.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562194824219,0.0,0.0,0.0001087984564946,301.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65625,0.0,0.0,0.0005160930450074,293.6117858886719,294.1499938964844,292.04998779296875,291.723388671875,293.67047119140625,292.04998779296875,293.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008533183485,1.7657511008906113e-08,0.0011008356232196,-0.0452753230929374,0.0,0.0,0.0,-0.0135663859546184,60.0,-1.2243497371673584,-0.0,-8.262626494115467e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,302.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561584472656,0.0,0.0,0.0001032373402267,302.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6560363769531,0.0,0.0,0.0001087139025912,302.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65606689453125,0.0,0.0,8.029571472434327e-05,301.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6560974121094,0.0,0.0,0.0001087138953153,301.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561584472656,0.0,0.0,0.000515691936016,293.6120910644531,294.1499938964844,292.04998779296875,291.723388671875,293.6546325683594,292.04998779296875,293.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099997665733,1.755743817000166e-08,0.0010999800870195,-0.0450138710439205,0.0,0.0,0.0,-0.0135167753323912,60.0,-1.223194241523743,-0.0,-8.24978556579481e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,302.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65606689453125,0.0,0.0,0.0001031402789521,302.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65594482421875,0.0,0.0,0.0001086116899386,302.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,8.02202193881385e-05,301.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.656005859375,0.0,0.0,0.0001086116826627,301.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65606689453125,0.0,0.0,0.0005152070662006,293.6123962402344,294.1499938964844,292.04998779296875,291.723388671875,293.63897705078125,292.04998779296875,293.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989634320139,1.743647537466586e-08,0.0010989459697157,-0.0446978323161602,0.0,0.0,0.0,-0.0134568102657794,60.0,-1.2218892574310305,-0.0,-8.23427726004411e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,302.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,0.0001030272469506,302.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6558532714844,0.0,0.0,0.000108492662548,302.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6558837890625,0.0,0.0,8.013231126824394e-05,301.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559143066406,0.0,0.0,0.0001084926552721,301.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,0.0005146424518898,293.6126708984375,294.1499938964844,292.04998779296875,291.723388671875,293.6234741210937,292.04998779296875,293.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977591155096,1.7295622711799297e-08,0.0010977417696267,-0.0443298108875751,0.0,0.0,0.0,-0.0133869843557477,60.0,-1.2204302549362185,-0.0,-8.216238001068633e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,302.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6558837890625,0.0,0.0,0.000102898098703,302.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65576171875,0.0,0.0,0.0001083566603483,302.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,8.003185939742252e-05,301.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65582275390625,0.0,0.0,0.0001083566530724,301.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6558837890625,0.0,0.0,0.0005139972781762,293.61297607421875,294.1499938964844,292.04998779296875,291.723388671875,293.6081237792969,292.04998779296875,293.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963829699903,1.7134683005792798e-08,0.001096365856938,-0.0439092852175235,0.0,0.0,0.0,-0.0133072007447481,60.0,-1.2187918424606323,-0.0,-8.195650025299983e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,302.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,0.0001027520702336,302.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556701660156,0.0,0.0,0.0001082028829841,302.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557006835937,0.0,0.0,7.991828169906512e-05,301.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557312011719,0.0,0.0,0.0001082028757082,301.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557922363281,0.0,0.0,0.0005132678779773,293.6132507324219,294.1499938964844,292.04998779296875,291.723388671875,293.5929870605469,292.04998779296875,293.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948269627988,1.6952711234807794e-08,0.0010948099661618,-0.043433777987957,0.0,0.0,0.0,-0.0132169909775257,60.0,-1.2169222831726074,-0.0,-8.17240319861412e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,302.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557006835937,0.0,0.0,0.0001025932651828,302.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65557861328125,0.0,0.0,0.0001080356523743,302.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556091308594,0.0,0.0,7.979476504260674e-05,301.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556701660156,0.0,0.0,0.0001080356523743,301.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557006835937,0.0,0.0,0.0005124746239744,293.6135559082031,294.1499938964844,292.04998779296875,291.723388671875,293.5780029296875,292.04998779296875,293.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093134866096,1.6754823306541766e-08,0.0010931181022897,-0.0429166443645954,0.0,0.0,0.0,-0.0131188910454511,60.0,-1.2149052619934082,-0.0,-8.147159746840772e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,302.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556396484375,0.0,0.0,0.00010241727432,302.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6554870605469,0.0,0.0,0.0001078503264579,302.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.655517578125,0.0,0.0,7.965788245201111e-05,301.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65557861328125,0.0,0.0,0.0001078503264579,301.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556091308594,0.0,0.0,0.0005115955136716,293.61383056640625,294.1499938964844,292.04998779296875,291.723388671875,293.5632019042969,292.04998779296875,293.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091259648092,1.6535521396576772e-08,0.0010912431171163,-0.042343508452177,0.0,0.0,0.0,-0.0130101749673485,60.0,-1.2126950025558472,-0.0,-8.11923044352625e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,302.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6555480957031,0.0,0.0,0.0001022282085614,302.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6554260253906,0.0,0.0,0.0001076512344297,302.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65545654296875,0.0,0.0,7.951082807267085e-05,301.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6554870605469,0.0,0.0,0.0001076512271538,301.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.655517578125,0.0,0.0,0.0005106510361656,293.6141357421875,294.1499938964844,292.04998779296875,291.723388671875,293.5485534667969,292.04998779296875,293.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892451973631,1.6299926741680792e-08,0.0010892288992181,-0.0417277514934539,0.0,0.0,0.0,-0.0128933815285563,60.0,-1.210331916809082,-0.0,-8.08927964612849e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,302.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65545654296875,0.0,0.0,0.0001020231866277,302.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,0.0001074353422154,302.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553649902344,0.0,0.0,7.935137546155602e-05,301.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553955078125,0.0,0.0,0.0001074353349395,301.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65545654296875,0.0,0.0,0.0005096269887872,293.6144104003906,294.1499938964844,292.04998779296875,291.723388671875,293.5340881347656,292.04998779296875,293.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870606638491,1.6044459982822445e-08,0.0010870445985347,-0.0410600006580352,0.0,0.0,0.0,-0.0127667374908924,60.0,-1.2077765464782717,-0.0,-8.056864686523113e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,302.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553649902344,0.0,0.0,0.0001018045149976,302.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552429199219,0.0,0.0,0.0001072050654329,302.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552734375,0.0,0.0,7.918129267636687e-05,301.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,0.0001072050654329,301.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553649902344,0.0,0.0,0.0005085346638225,293.6146850585937,294.1499938964844,292.04998779296875,291.723388671875,293.519775390625,292.04998779296875,293.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084730727598,1.5771979278156323e-08,0.0010847148951143,-0.0403477177023887,0.0,0.0,0.0,-0.0126316584646701,60.0,-1.205066800117493,-0.0,-8.02236286290281e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,302.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553039550781,0.0,0.0,0.0001015715606627,302.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,0.0001069597565219,302.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552124023437,0.0,0.0,7.900010677985847e-05,301.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552429199219,0.0,0.0,0.000106959749246,301.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552734375,0.0,0.0,0.0005073709762655,293.6149597167969,294.1499938964844,292.04998779296875,291.723388671875,293.5056457519531,292.04998779296875,293.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082248520106,1.5481701254316252e-08,0.0010822330368682,-0.0395888462662696,0.0,0.0,0.0,-0.012487756088376,60.0,-1.2021663188934326,-0.0,-7.985688199596552e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,302.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552124023437,0.0,0.0,0.0001013264773064,302.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65509033203125,0.0,0.0,0.0001067016710294,302.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551208496094,0.0,0.0,7.880949124228209e-05,301.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551818847656,0.0,0.0,0.0001067016710294,301.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552124023437,0.0,0.0,0.0005061467527411,293.615234375,294.1499938964844,292.04998779296875,291.723388671875,293.4916381835937,292.04998779296875,293.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796372080221,1.5176315315557076e-08,0.001079621957615,-0.0387904047966003,0.0,0.0,0.0,-0.0123363640159368,60.0,-1.1991266012191772,-0.0,-7.94719596797222e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,302.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551513671875,0.0,0.0,0.000101069228549,302.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.655029296875,0.0,0.0,0.0001064307725755,302.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6550598144531,0.0,0.0,7.860940240789205e-05,301.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65509033203125,0.0,0.0,0.0001064307652995,301.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6551208496094,0.0,0.0,0.0005048617022112,293.6155090332031,294.1499938964844,292.04998779296875,291.723388671875,293.47784423828125,292.04998779296875,293.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768960928544,1.4855764618459943e-08,0.0010768811916932,-0.0379522368311882,0.0,0.0,0.0,-0.0121774543076753,60.0,-1.195919394493103,-0.0,-7.9068918523717e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,302.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6550598144531,0.0,0.0,0.0001008018516586,302.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549377441406,0.0,0.0,0.0001061492148437,302.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65496826171875,0.0,0.0,7.840144826332107e-05,301.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.655029296875,0.0,0.0,0.0001061492075677,301.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6550598144531,0.0,0.0,0.0005035261274315,293.61578369140625,294.1499938964844,292.04998779296875,291.723388671875,293.4642028808594,292.04998779296875,293.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740471770986,1.4522605340516748e-08,0.0010740326251834,-0.0370810180902481,0.0,0.0,0.0,-0.0120122944936156,60.0,-1.1925926208496094,-0.0,-7.86511122896627e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,302.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549987792969,0.0,0.0,0.0001005247831926,302.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548767089844,0.0,0.0,0.0001058574489434,302.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549072265625,0.0,0.0,7.818594895070419e-05,301.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549377441406,0.0,0.0,0.0001058574416674,301.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549987792969,0.0,0.0,0.000502142123878,293.6160583496094,294.1499938964844,292.04998779296875,291.723388671875,293.45074462890625,292.04998779296875,293.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710948845371,1.417736594788721e-08,0.0010710807982832,-0.0361781194806098,0.0,0.0,0.0,-0.0118411453440785,60.0,-1.1891261339187622,-0.0,-7.821932257456865e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,302.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549072265625,0.0,0.0,0.0001002400167635,302.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,0.0001055575776263,302.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548156738281,0.0,0.0,7.796446152497083e-05,301.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6548767089844,0.0,0.0,0.0001055575703503,301.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549072265625,0.0,0.0,0.0005007196450605,293.6163330078125,294.1499938964844,292.04998779296875,291.723388671875,293.4374389648437,292.04998779296875,293.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680607520043,1.3822540445573852e-08,0.001068046898581,-0.0352500639855861,0.0,0.0,0.0,-0.0116652445867657,60.0,-1.1855603456497192,-0.0,-7.777678234788254e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,302.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65484619140625,0.0,0.0,9.994823631132022e-05,302.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547241210937,0.0,0.0,0.0001052503139362,302.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547546386719,0.0,0.0,7.773752440698445e-05,301.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65478515625,0.0,0.0,0.0001052503139362,301.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65484619140625,0.0,0.0,0.0004992621834389,293.6165771484375,294.1499938964844,292.04998779296875,291.723388671875,293.42431640625,292.04998779296875,293.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649517644196,1.3458975267610642e-08,0.0010649382602423,-0.0342990532517433,0.0,0.0,0.0,-0.0114850103855133,60.0,-1.181896090507507,-0.0,-7.732463558340896e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,302.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.65478515625,0.0,0.0,9.965123172150923e-05,302.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546630859375,0.0,0.0,0.0001049375568982,302.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546936035156,0.0,0.0,7.750652002869174e-05,301.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547241210937,0.0,0.0,0.0001049375496222,301.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65478515625,0.0,0.0,0.0004977785283699,293.6168518066406,294.1499938964844,292.04998779296875,291.723388671875,293.41131591796875,292.04998779296875,293.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617870138958,1.3088899741831028e-08,0.0010617739753797,-0.0333309210836887,0.0,0.0,0.0,-0.0113015491515398,60.0,-1.1781617403030396,-0.0,-7.686574576837303e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,302.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547241210937,0.0,0.0,9.93499779724516e-05,302.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65460205078125,0.0,0.0,0.0001046203178702,302.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546325683594,0.0,0.0,7.727220508968458e-05,301.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546630859375,0.0,0.0,0.0001046203105943,301.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546936035156,0.0,0.0,0.00049627374392,293.6170959472656,294.1499938964844,292.04998779296875,291.723388671875,293.39849853515625,292.04998779296875,293.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058577094227,1.2713531560848423e-08,0.0010585644049569,-0.032348845154047,0.0,0.0,0.0,-0.011115463450551,60.0,-1.1743544340133667,-0.0,-7.64016903076481e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,302.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546325683594,0.0,0.0,9.90459811873734e-05,302.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.654541015625,0.0,0.0,0.0001043001975631,302.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.654541015625,0.0,0.0,7.703576557105407e-05,301.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.65460205078125,0.0,0.0,0.0001043001902871,301.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546325683594,0.0,0.0,0.0004947551642544,293.61737060546875,294.1499938964844,292.04998779296875,291.723388671875,293.3858337402344,292.04998779296875,293.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553379543125,1.2334747445663652e-08,0.0010553256142884,-0.0313577428460121,0.0,0.0,0.0,-0.0109276855364441,60.0,-1.1705055236816406,-0.0,-7.593483530854429e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,302.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.0,0.0,9.874036913970484e-05,302.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544494628906,0.0,0.0,0.0001039783746819,302.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65447998046875,0.0,0.0,7.679806731175631e-05,301.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.654541015625,0.0,0.0,0.0001039783674059,301.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.0,0.0,0.0004932286101393,293.6176147460937,294.1499938964844,292.04998779296875,291.723388671875,293.37335205078125,292.04998779296875,293.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520815849304,1.1953958711785616e-08,0.0010520695941522,-0.0303613003343343,0.0,0.0,0.0,-0.0107389129698276,60.0,-1.1666187047958374,-0.0,-7.546695002247361e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,302.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545104980469,0.0,0.0,9.843437874224036e-05,302.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,0.000103656144347,302.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544189453125,0.0,0.0,7.656007801415399e-05,301.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.65447998046875,0.0,0.0,0.000103656144347,301.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545104980469,0.0,0.0,0.0004917000769637,293.61785888671875,294.1499938964844,292.04998779296875,291.723388671875,293.3609924316406,292.04998779296875,293.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048821141012,1.1572692137917784e-08,0.0010488096158951,-0.0293635185807943,0.0,0.0,0.0,-0.0105499029159545,60.0,-1.1627169847488403,-0.0,-7.499991738768585e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,302.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544494628906,0.0,0.0,9.812914504436776e-05,302.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543273925781,0.0,0.0,0.0001033347216434,302.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65435791015625,0.0,0.0,7.63226707931608e-05,301.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,0.0001033347216434,301.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544494628906,0.0,0.0,0.0004901753854937,293.6181335449219,294.1499938964844,292.04998779296875,291.723388671875,293.3487854003906,292.04998779296875,293.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455687297508,1.119237413860219e-08,0.0010455575538799,-0.0283681359142065,0.0,0.0,0.0,-0.0103613631799817,60.0,-1.1588094234466553,-0.0,-7.45354995501657e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,302.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,9.78256794041954e-05,302.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,0.000103015161585,302.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.654296875,0.0,0.0,7.60866460041143e-05,301.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543273925781,0.0,0.0,0.0001030151543091,301.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,0.0004886595415882,293.6183776855469,294.1499938964844,292.04998779296875,291.723388671875,293.33673095703125,292.04998779296875,293.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042335294187,1.0814262374481132e-08,0.0010423244675621,-0.0273784436285495,0.0,0.0,0.0,-0.010173917748034,60.0,-1.1549111604690552,-0.0,-7.40751957550856e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,302.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543273925781,0.0,0.0,9.752534242579712e-05,302.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,0.0001026988902594,302.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542358398437,0.0,0.0,7.585304410895333e-05,301.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,0.0001026988829835,301.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543273925781,0.0,0.0,0.0004871592973358,293.6186218261719,294.1499938964844,292.04998779296875,291.723388671875,293.3248596191406,292.04998779296875,293.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103913503699,1.0440046160908878e-08,0.0010391246760264,-0.0263988692313432,0.0,0.0,0.0,-0.0099884029477834,60.0,-1.1510398387908936,-0.0,-7.36210381546698e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,302.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,9.7228039521724e-05,302.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541442871094,0.0,0.0,0.0001023858203552,302.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541748046875,0.0,0.0,7.562181417597458e-05,301.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,0.0001023858130793,301.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,0.0004856742161791,293.6188659667969,294.1499938964844,292.04998779296875,291.723388671875,293.3131408691406,292.04998779296875,293.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359672596678,1.0069617140118226e-08,0.0010359571315348,-0.0254291351884603,0.0,0.0,0.0,-0.0098047656938433,60.0,-1.147195816040039,-0.0,-7.317285621866176e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,302.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,9.69357424764894e-05,302.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540832519531,0.0,0.0,0.0001020780109683,302.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65411376953125,0.0,0.0,7.53944696043618e-05,301.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541442871094,0.0,0.0,0.0001020780036924,301.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,0.0004842141061089,293.6190795898437,294.1499938964844,292.04998779296875,291.723388671875,293.3015441894531,292.04998779296875,293.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328525677323,9.70541691458493e-09,0.0010328429052606,-0.0244756396859884,0.0,0.0,0.0,-0.0096242157742381,60.0,-1.1433987617492676,-0.0,-7.273353475056865e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,302.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541442871094,0.0,0.0,9.664834942668676e-05,302.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540222167969,0.0,0.0,0.0001017753747873,302.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.654052734375,0.0,0.0,7.517094491049647e-05,301.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540832519531,0.0,0.0,0.0001017753675114,301.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541442871094,0.0,0.0,0.0004827785305678,293.61932373046875,294.1499938964844,292.04998779296875,291.723388671875,293.2900695800781,292.04998779296875,293.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297903791069,9.347338014720208e-09,0.0010297810658812,-0.0235381051898002,0.0,0.0,0.0,-0.0094467010349035,60.0,-1.1396503448486328,-0.0,-7.230288900927917e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,302.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540832519531,0.0,0.0,9.636711183702572e-05,302.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65399169921875,0.0,0.0,0.0001014792214846,302.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65399169921875,0.0,0.0,7.495220052078366e-05,301.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.654052734375,0.0,0.0,0.0001014792142086,301.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540832519531,0.0,0.0,0.0004813736886717,293.6195678710937,294.1499938964844,292.04998779296875,291.723388671875,293.2787475585937,292.04998779296875,293.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267936158925,8.996926759152757e-09,0.0010267846519127,-0.0226205866783857,0.0,0.0,0.0,-0.0092729870229959,60.0,-1.1359695196151731,-0.0,-7.188270245706009e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,302.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540222167969,0.0,0.0,9.609219705453144e-05,302.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,0.0001011897184071,302.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,7.473837467841804e-05,301.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65399169921875,0.0,0.0,0.0001011897111311,301.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540222167969,0.0,0.0,0.0004800004244316,293.61981201171875,294.1499938964844,292.04998779296875,291.723388671875,293.2675476074219,292.04998779296875,293.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238642571493,8.654387428919108e-09,0.0010238556424155,-0.0217236280441284,0.0,0.0,0.0,-0.0091031761839985,60.0,-1.1323524713516235,-0.0,-7.14731385187406e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,302.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539611816406,0.0,0.0,9.582489292370155e-05,302.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65386962890625,0.0,0.0,0.0001009082334348,302.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539001464844,0.0,0.0,7.453047874150798e-05,301.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,0.0001009082334348,301.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539611816406,0.0,0.0,0.0004786651988979,293.6200256347656,294.1499938964844,292.04998779296875,291.723388671875,293.2565002441406,292.04998779296875,293.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210160398855,8.321343614170473e-09,0.0010210077743977,-0.020851481705904,0.0,0.0,0.0,-0.0089380713179707,60.0,-1.1288270950317385,-0.0,-7.107604460543372e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,302.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,9.556418081047012e-05,302.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65380859375,0.0,0.0,0.0001006336970021,302.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6538391113281,0.0,0.0,7.43277050787583e-05,301.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65386962890625,0.0,0.0,0.0001006336897262,301.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539001464844,0.0,0.0,0.0004773628897964,293.6202697753906,294.1499938964844,292.04998779296875,291.723388671875,293.2455749511719,292.04998779296875,293.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182381374761,7.996511008911966e-09,0.0010182301048189,-0.0200007930397987,0.0,0.0,0.0,-0.0087770372629165,60.0,-1.1253725290298462,-0.0,-7.068981489055659e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
