time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,302.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.65386962890625,0.0,0.0,9.531198156764732e-05,302.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537475585937,0.0,0.0,0.0001003681099973,302.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537780761719,0.0,0.0,7.413154526147991e-05,301.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65380859375,0.0,0.0,0.0001003681099973,301.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6538391113281,0.0,0.0,0.0004761030722875,293.6204833984375,294.1499938964844,292.04998779296875,291.723388671875,293.2347717285156,292.04998779296875,293.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155506897717,7.68227703673574e-09,0.0010155430063605,-0.0191778186708688,0.0,0.0,0.0,-0.0086212577298283,60.0,-1.1220132112503052,-0.0,-7.031717785821456e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,302.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65380859375,0.0,0.0,9.506761853117496e-05,302.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,0.0001001107884803,302.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,7.394148269668221e-05,301.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537475585937,0.0,0.0,0.0001001107884803,301.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65380859375,0.0,0.0,0.0004748824576381,293.6206970214844,294.1499938964844,292.04998779296875,291.723388671875,293.2240905761719,292.04998779296875,293.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129469446837,7.377817912157525e-09,0.0010129396105185,-0.0183804109692573,0.0,0.0,0.0,-0.0084703238680958,60.0,-1.118737816810608,-0.0,-6.995707479973134e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,302.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537475585937,0.0,0.0,9.483251778874546e-05,302.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536560058594,0.0,0.0,9.986321674659848e-05,302.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,7.375863060588017e-05,301.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,9.986320947064088e-05,301.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537475585937,0.0,0.0,0.0004737080598715,293.62091064453125,294.1499938964844,292.04998779296875,291.723388671875,293.21356201171875,292.04998779296875,293.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104418033733,7.0848908961806956e-09,0.0010104347020387,-0.017613174393773,0.0,0.0,0.0,-0.0083251073956489,60.0,-1.115578532218933,-0.0,-6.961148102391236e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,302.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,9.460528963245451e-05,302.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,9.962393232854085e-05,302.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65362548828125,0.0,0.0,7.358189031947404e-05,301.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536560058594,0.0,0.0,9.962392505258322e-05,301.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,0.0004725730104837,293.62115478515625,294.1499938964844,292.04998779296875,291.723388671875,293.203125,292.04998779296875,293.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100802059751,6.8017751431170845e-09,0.001008013729006,-0.0168716032058,0.0,0.0,0.0,-0.0081847542896866,60.0,-1.1125110387802124,-0.0,-6.9278279113405e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,302.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536560058594,0.0,0.0,9.43872146308422e-05,302.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535339355469,0.0,0.0,9.939428855432196e-05,302.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.653564453125,0.0,0.0,7.341228047152981e-05,301.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,9.939428127836436e-05,301.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65362548828125,0.0,0.0,0.0004714836832135,293.6213684082031,294.1499938964844,292.04998779296875,291.723388671875,293.1928405761719,292.04998779296875,293.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005696831271,6.53006670958689e-09,0.001005690312013,-0.016159888356924,0.0,0.0,0.0,-0.00805005710572,60.0,-1.109547734260559,-0.0,-6.895924542504872e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,302.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,9.417885303264484e-05,302.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65350341796875,0.0,0.0,9.917487477650866e-05,302.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65350341796875,0.0,0.0,7.32502230675891e-05,301.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.653564453125,0.0,0.0,9.917487477650866e-05,301.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,0.0004704429011326,293.62158203125,294.1499938964844,292.04998779296875,291.723388671875,293.1826477050781,292.04998779296875,293.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034766746684,6.2704677006308884e-09,0.0010034703882411,-0.0154798701405525,0.0,0.0,0.0,-0.0079213622957468,60.0,-1.1066941022872925,-0.0,-6.865512602871604e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,302.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535339355469,0.0,0.0,9.397893882123752e-05,302.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534423828125,0.0,0.0,9.896435221889988e-05,302.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534729003906,0.0,0.0,7.309472857741639e-05,301.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65350341796875,0.0,0.0,9.896434494294226e-05,301.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535339355469,0.0,0.0,0.0004694442613981,293.6217956542969,294.1499938964844,292.04998779296875,291.723388671875,293.1725769042969,292.04998779296875,293.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013463906943,6.021380283272037e-09,0.0010013403370976,-0.0148273669183254,0.0,0.0,0.0,-0.0077978782355785,60.0,-1.103941559791565,-0.0,-6.836394561560155e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,302.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65350341796875,0.0,0.0,9.378904360346496e-05,302.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65338134765625,0.0,0.0,9.876438707578929e-05,302.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534118652344,0.0,0.0,7.29470411897637e-05,301.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534423828125,0.0,0.0,9.876438707578929e-05,301.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534729003906,0.0,0.0,0.0004684957093559,293.6219787597656,294.1499938964844,292.04998779296875,291.723388671875,293.1626281738281,292.04998779296875,293.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993229759857,5.784790424456787e-09,0.0009993172716349,-0.0142075847834348,0.0,0.0,0.0,-0.0076805902644991,60.0,-1.1013025045394895,-0.0,-6.808794950075028e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,302.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534423828125,0.0,0.0,9.360776311950758e-05,302.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6533508300781,0.0,0.0,9.857348777586594e-05,302.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6533508300781,0.0,0.0,7.280604040715843e-05,301.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534118652344,0.0,0.0,9.857348049990831e-05,301.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534423828125,0.0,0.0,0.000467590172775,293.6221923828125,294.1499938964844,292.04998779296875,291.723388671875,293.1527709960937,292.04998779296875,293.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973912965506,5.558922211434947e-09,0.0009973857086151,-0.0136158736422657,0.0,0.0,0.0,-0.0075686168856918,60.0,-1.098768711090088,-0.0,-6.78249847396728e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,302.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65338134765625,0.0,0.0,9.343662532046436e-05,302.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532897949219,0.0,0.0,9.839326958172025e-05,302.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6533203125,0.0,0.0,7.267293403856456e-05,301.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6533508300781,0.0,0.0,9.839326958172025e-05,301.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65338134765625,0.0,0.0,0.000466735305963,293.6224060058594,294.1499938964844,292.04998779296875,291.723388671875,293.1430053710937,292.04998779296875,293.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955677669495,5.3456976623067484e-09,0.0009955624118447,-0.0130572728812694,0.0,0.0,0.0,-0.0074629122391343,60.0,-1.0963512659072876,-0.0,-6.757720427685855e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,302.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6533508300781,0.0,0.0,9.327410953119396e-05,302.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532287597656,0.0,0.0,9.822213178267702e-05,302.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532592773437,0.0,0.0,7.254652882693335e-05,301.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532897949219,0.0,0.0,9.822213178267702e-05,301.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6533203125,0.0,0.0,0.0004659234837163,293.6225891113281,294.1499938964844,292.04998779296875,291.723388671875,293.13336181640625,292.04998779296875,293.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993835972622,5.143211634361933e-09,0.0009938308503478,-0.012526792474091,0.0,0.0,0.0,-0.0073625305667519,60.0,-1.0940395593643188,-0.0,-6.734232016469832e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,302.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532897949219,0.0,0.0,9.31218164623715e-05,302.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531982421875,0.0,0.0,9.806176967686042e-05,302.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531982421875,0.0,0.0,7.242808351293206e-05,301.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532592773437,0.0,0.0,9.80617624009028e-05,301.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532897949219,0.0,0.0,0.0004651627677958,293.622802734375,294.1499938964844,292.04998779296875,291.723388671875,293.1238098144531,292.04998779296875,293.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992213259451,4.953469634472185e-09,0.0009922082535922,-0.0120296915993094,0.0,0.0,0.0,-0.0072684669867157,60.0,-1.091846227645874,-0.0,-6.712259192909188e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,302.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532287597656,0.0,0.0,9.2978123575449e-05,302.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65313720703125,0.0,0.0,9.791044431040064e-05,302.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531677246094,0.0,0.0,7.231631752802059e-05,301.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531982421875,0.0,0.0,9.791044431040064e-05,301.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532287597656,0.0,0.0,0.0004644449800252,293.6229858398437,294.1499938964844,292.04998779296875,291.723388671875,293.1143798828125,292.04998779296875,293.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906820487231,4.774430184539824e-09,0.0009906772756949,-0.0115606216713786,0.0,0.0,0.0,-0.0071797091513872,60.0,-1.0897620916366575,-0.0,-6.691558240845552e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,302.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531982421875,0.0,0.0,9.28440349525772e-05,302.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531066894531,0.0,0.0,9.77692470769398e-05,302.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531066894531,0.0,0.0,7.22120312275365e-05,301.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65313720703125,0.0,0.0,9.776923980098218e-05,301.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531982421875,0.0,0.0,0.0004637751844711,293.6231994628906,294.1499938964844,292.04998779296875,291.723388671875,293.1050109863281,292.04998779296875,293.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892531670629,4.607367376507909e-09,0.0009892486268654,-0.0111229224130511,0.0,0.0,0.0,-0.0070968884974718,60.0,-1.0877885818481443,-0.0,-6.67227126882608e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,302.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.65313720703125,0.0,0.0,9.271931776311249e-05,302.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,9.763791604200378e-05,302.40625,303.1499938964844,285.1499938964844,0.0,-0.0,293.653076171875,0.0,0.0,7.21150281606242e-05,301.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531066894531,0.0,0.0,9.763790876604617e-05,301.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65313720703125,0.0,0.0,0.0004631521878764,293.6233825683594,294.1499938964844,292.04998779296875,291.723388671875,293.09576416015625,292.04998779296875,293.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879242861643,4.451978785624533e-09,0.0009879197459667,-0.0107158040627837,0.0,0.0,0.0,-0.007019855082035,60.0,-1.0859251022338867,-0.0,-6.654357065372096e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,302.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531066894531,0.0,0.0,9.260428487323225e-05,302.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529846191406,0.0,0.0,9.751677862368524e-05,302.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65301513671875,0.0,0.0,7.202555570984259e-05,301.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,9.751677134772764e-05,301.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.653076171875,0.0,0.0,0.0004625775909516,293.62359619140625,294.1499938964844,292.04998779296875,291.723388671875,293.08660888671875,292.04998779296875,293.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866984328255,4.308653878126734e-09,0.0009866941254585,-0.0103402873501181,0.0,0.0,0.0,-0.0069488021545112,60.0,-1.08417546749115,-0.0,-6.637854710334068e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,302.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,9.249748836737126e-05,302.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529541015625,0.0,0.0,9.74043141468428e-05,302.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529846191406,0.0,0.0,7.194249337771907e-05,301.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65301513671875,0.0,0.0,9.74043141468428e-05,301.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,0.0004620441177394,293.623779296875,294.1499938964844,292.04998779296875,291.723388671875,293.0775146484375,292.04998779296875,293.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855603566393,4.175591428179359e-09,0.0009855561656877,-0.0099916541948914,0.0,0.0,0.0,-0.0068828370422124,60.0,-1.0825214385986328,-0.0,-6.622552461976738e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,302.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529846191406,0.0,0.0,9.240095823770388e-05,302.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65289306640625,0.0,0.0,9.730266901897268e-05,302.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529235839844,0.0,0.0,7.186741277109832e-05,301.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529541015625,0.0,0.0,9.730266174301504e-05,301.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529846191406,0.0,0.0,0.0004615619254764,293.6239624023437,294.1499938964844,292.04998779296875,291.723388671875,293.06854248046875,292.04998779296875,293.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845318272709,4.0553227442785555e-09,0.0009845277527347,-0.0096765393391251,0.0,0.0,0.0,-0.0068232142366468,60.0,-1.0809922218322754,-0.0,-6.608736669022619e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,302.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529541015625,0.0,0.0,9.231243166141212e-05,302.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,9.720944217406212e-05,302.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,7.17985603841953e-05,301.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529235839844,0.0,0.0,9.720943489810452e-05,301.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6529541015625,0.0,0.0,0.0004611197218764,293.6241455078125,294.1499938964844,292.04998779296875,291.723388671875,293.05963134765625,292.04998779296875,293.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835883975028,3.945020310425207e-09,0.0009835844393819,-0.0093875350430607,0.0,0.0,0.0,-0.0067685320973396,60.0,-1.079561710357666,-0.0,-6.596078350185054e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,302.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65289306640625,0.0,0.0,9.223401139024644e-05,302.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,9.712686733109877e-05,302.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65283203125,0.0,0.0,7.173757330747321e-05,301.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,9.712686005514116e-05,301.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65289306640625,0.0,0.0,0.0004607280134223,293.62432861328125,294.1499938964844,292.04998779296875,291.723388671875,293.05084228515625,292.04998779296875,293.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827527683228,3.847317575633724e-09,0.0009827489266172,-0.009131540544331,0.0,0.0,0.0,-0.0067200963385403,60.0,-1.0782475471496582,-0.0,-6.584876643955796e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,302.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,9.216337639372796e-05,302.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527709960937,0.0,0.0,9.705247794045135e-05,302.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527709960937,0.0,0.0,7.168263255152851e-05,301.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,9.705247794045135e-05,301.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65283203125,0.0,0.0,0.0004603751585818,293.62451171875,294.1499938964844,292.04998779296875,291.723388671875,293.0421142578125,292.04998779296875,293.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820000268518,3.7593053114903804e-09,0.0009819961851462,-0.0089009348303079,0.0,0.0,0.0,-0.0066764643415808,60.0,-1.0770279169082642,-0.0,-6.574793331992623e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,302.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,9.210318239638582e-05,302.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,9.69890897977166e-05,302.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527404785156,0.0,0.0,7.163581176428124e-05,301.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527709960937,0.0,0.0,9.698908252175896e-05,301.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,0.0004600744578056,293.62469482421875,294.1499938964844,292.04998779296875,291.723388671875,293.0334777832031,292.04998779296875,293.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813584620133,3.6843008643927525e-09,0.0009813548531383,-0.0087044117972254,0.0,0.0,0.0,-0.0066392812877893,60.0,-1.0759286880493164,-0.0,-6.566206423030962e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,302.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527709960937,0.0,0.0,9.205049718730152e-05,302.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526794433594,0.0,0.0,9.693361062090844e-05,302.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526794433594,0.0,0.0,7.159483357099816e-05,301.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,9.693360334495082e-05,301.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527404785156,0.0,0.0,0.0004598112718667,293.6248779296875,294.1499938964844,292.04998779296875,291.723388671875,293.02490234375,292.04998779296875,293.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807969909161,3.618655153303507e-09,0.0009807933820411,-0.0085324076935648,0.0,0.0,0.0,-0.0066067371517419,60.0,-1.0749202966690063,-0.0,-6.558695986313978e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,302.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,9.200779459206387e-05,302.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526184082031,0.0,0.0,9.68886452028528e-05,302.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.65264892578125,0.0,0.0,7.156161882448941e-05,301.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526794433594,0.0,0.0,9.688863792689516e-05,301.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,0.0004595979989971,293.6250305175781,294.1499938964844,292.04998779296875,291.723388671875,293.01641845703125,292.04998779296875,293.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803419234231,3.56545060142821e-09,0.0009803383145481,-0.008393001742661,0.0,0.0,0.0,-0.0065803611651062,60.0,-1.074021816253662,-0.0,-6.552611608867664e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,302.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526794433594,0.0,0.0,9.19744052225724e-05,302.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.652587890625,0.0,0.0,9.685348049970344e-05,302.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.652587890625,0.0,0.0,7.15356509317644e-05,301.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526184082031,0.0,0.0,9.685348049970344e-05,301.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65264892578125,0.0,0.0,0.0004594312049448,293.6252136230469,294.1499938964844,292.04998779296875,291.723388671875,293.00799560546875,292.04998779296875,293.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799860417842,3.523842773134333e-09,0.0009799825493246,-0.0082839811220765,0.0,0.0,0.0,-0.0065597342327237,60.0,-1.0732284784317017,-0.0,-6.547855946337222e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,302.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526184082031,0.0,0.0,9.194986341753976e-05,302.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.65252685546875,0.0,0.0,9.682763629825786e-05,302.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6525573730469,0.0,0.0,7.151655881898478e-05,301.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.652587890625,0.0,0.0,9.682763629825786e-05,301.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526184082031,0.0,0.0,0.0004593085905071,293.6253967285156,294.1499938964844,292.04998779296875,291.723388671875,292.9996337890625,292.04998779296875,293.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797244565561,3.4932599035641942e-09,0.0009797209640964,-0.0082038482651114,0.0,0.0,0.0,-0.0065445723012089,60.0,-1.072540044784546,-0.0,-6.544361497162754e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,302.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6525573730469,0.0,0.0,9.193607547786088e-05,302.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524658203125,0.0,0.0,9.681312076281756e-05,302.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524963378906,0.0,0.0,7.150584133341908e-05,301.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.65252685546875,0.0,0.0,9.681312076281756e-05,301.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6525573730469,0.0,0.0,0.0004592397599481,293.62554931640625,294.1499938964844,292.04998779296875,291.723388671875,292.99139404296875,292.04998779296875,293.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795775404199,3.4760829770164037e-09,0.0009795740479603,-0.0081588411703705,0.0,0.0,0.0,-0.0065360567532479,60.0,-1.0719921588897705,-0.0,-6.542398978126587e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,302.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65252685546875,0.0,0.0,9.192991274176164e-05,302.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524353027344,0.0,0.0,9.680663060862572e-05,302.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524658203125,0.0,0.0,7.150104647735134e-05,301.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524963378906,0.0,0.0,9.680663060862572e-05,301.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65252685546875,0.0,0.0,0.0004592089680954,293.625732421875,294.1499938964844,292.04998779296875,291.723388671875,292.9831848144531,292.04998779296875,293.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795117657631,3.468399567552183e-09,0.0009795082733035,-0.0081387087702751,0.0,0.0,0.0,-0.0065322476439177,60.0,-1.071521282196045,-0.0,-6.541520747305185e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,302.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524658203125,0.0,0.0,9.19330632314086e-05,302.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523742675781,0.0,0.0,9.680994844529778e-05,302.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.65240478515625,0.0,0.0,7.150349847506732e-05,301.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524353027344,0.0,0.0,9.680994116934016e-05,301.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524658203125,0.0,0.0,0.0004592246841639,293.6258850097656,294.1499938964844,292.0502624511719,291.7236633300781,292.9750671386719,292.0500183105469,293.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795451769605,3.472313103713986e-09,0.0009795416845008,-0.0081489626318216,0.0,0.0,0.0,-0.0065341871231794,60.0,-1.0711232423782349,-0.0,-6.541968389228714e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,302.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524353027344,0.0,0.0,9.19416343094781e-05,302.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65234375,0.0,0.0,9.681897790869698e-05,302.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65234375,0.0,0.0,7.151016325224191e-05,301.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523742675781,0.0,0.0,9.681897790869698e-05,301.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524353027344,0.0,0.0,0.0004592675250023,293.62603759765625,294.1499938964844,292.0510559082031,291.7244567871094,292.9670104980469,292.050048828125,293.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796364465728,3.482991450809436e-09,0.0009796329541131,-0.0081769423559308,0.0,0.0,0.0,-0.0065394807606935,60.0,-1.0706173181533811,-0.0,-6.543187680563278e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,302.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523742675781,0.0,0.0,9.195628808811308e-05,302.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522827148437,0.0,0.0,9.683440293883903e-05,302.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523132324219,0.0,0.0,7.152155740186572e-05,301.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.65234375,0.0,0.0,9.683440293883903e-05,301.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523742675781,0.0,0.0,0.0004593406920321,293.626220703125,294.1499938964844,292.0523681640625,291.72576904296875,292.95904541015625,292.0501708984375,293.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979792443104,3.501234635550076e-09,0.0009797889506444,-0.0082247434183955,0.0,0.0,0.0,-0.0065485248342156,60.0,-1.069855809211731,-0.0,-6.545272412949998e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,302.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65234375,0.0,0.0,9.197530744131656e-05,302.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522521972656,0.0,0.0,9.68544336501509e-05,302.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522521972656,0.0,0.0,7.153634942369536e-05,301.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522827148437,0.0,0.0,9.685442637419328e-05,301.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6523132324219,0.0,0.0,0.0004594356869347,293.6263732910156,294.1499938964844,292.05419921875,291.7275695800781,292.951171875,292.0503845214844,293.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979995005764,3.5249234642265037e-09,0.000979991396889,-0.0082868132740259,0.0,0.0,0.0,-0.0065602683462202,60.0,-1.0688904523849487,-0.0,-6.547979580773244e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,302.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522827148437,0.0,0.0,9.200050408253446e-05,302.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521911621094,0.0,0.0,9.688096906756982e-05,302.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,7.155595085350797e-05,301.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522521972656,0.0,0.0,9.68809617916122e-05,301.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522827148437,0.0,0.0,0.0004595615610014,293.62652587890625,294.1499938964844,292.0565185546875,291.7298278808594,292.9433898925781,292.0507507324219,293.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802633430808,3.5563136879801505e-09,0.0009802598506212,-0.0083690611645579,0.0,0.0,0.0,-0.0065758293494582,60.0,-1.0676283836364746,-0.0,-6.551567111046097e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,302.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522521972656,0.0,0.0,9.203000809065998e-05,302.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65216064453125,0.0,0.0,9.69120374065824e-05,302.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65216064453125,0.0,0.0,7.15788992238231e-05,301.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521911621094,0.0,0.0,9.69120374065824e-05,301.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,0.0004597089719027,293.6266784667969,294.1499938964844,292.0592956542969,291.73260498046875,292.9356689453125,292.0512390136719,293.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805776644498,3.59306961961181e-09,0.0009805740555748,-0.0084653692319989,0.0,0.0,0.0,-0.0065940506756305,60.0,-1.066139578819275,-0.0,-6.555769971328118e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,302.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521911621094,0.0,0.0,9.206476534018292e-05,302.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.652099609375,0.0,0.0,9.694863547338171e-05,302.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521301269531,0.0,0.0,7.160592940635979e-05,301.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65216064453125,0.0,0.0,9.694863547338171e-05,301.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521911621094,0.0,0.0,0.0004598825762514,293.6268310546875,294.1499938964844,292.0625305175781,291.7358093261719,292.92803955078125,292.0519104003906,293.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809478651732,3.636362322367858e-09,0.0009809442562982,-0.008578804321587,0.0,0.0,0.0,-0.0066155130043625,60.0,-1.064382791519165,-0.0,-6.56072174365363e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,302.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521301269531,0.0,0.0,9.210433927364647e-05,302.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,9.699030488263816e-05,302.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,7.163670670706779e-05,301.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.652099609375,0.0,0.0,9.699030488263816e-05,301.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521301269531,0.0,0.0,0.0004600802494678,293.6269836425781,294.1499938964844,292.06622314453125,291.7394714355469,292.9205017089844,292.052734375,293.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813695214688,3.6856568907950304e-09,0.0009813657961785,-0.0087079647928476,0.0,0.0,0.0,-0.0066399504430592,60.0,-1.0623852014541626,-0.0,-6.566362031890094e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,302.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.652099609375,0.0,0.0,9.214904275722802e-05,302.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520080566406,0.0,0.0,9.703738760435954e-05,302.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65203857421875,0.0,0.0,7.167148578446358e-05,301.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,9.703738760435954e-05,301.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.652099609375,0.0,0.0,0.0004603035631589,293.62713623046875,294.1499938964844,292.0703430175781,291.7435913085937,292.9131164550781,292.0538635253906,293.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818457765504,3.741353449271401e-09,0.0009818420512601,-0.0088538993149995,0.0,0.0,0.0,-0.0066675613634288,60.0,-1.0600682497024536,-0.0,-6.572737731858069e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,302.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65203857421875,0.0,0.0,9.219734783982858e-05,302.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519470214844,0.0,0.0,9.70882538240403e-05,302.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519775390625,0.0,0.0,7.170905155362561e-05,301.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520080566406,0.0,0.0,9.708824654808268e-05,301.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65203857421875,0.0,0.0,0.0004605448630172,293.6272888183594,294.1499938964844,292.0749206542969,291.74810791015625,292.90576171875,292.05517578125,293.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823603322729,3.8015262049384554e-09,0.0009823566069826,-0.009011561051011,0.0,0.0,0.0,-0.0066973916254937,60.0,-1.0575588941574097,-0.0,-6.579629285852209e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,302.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520080566406,0.0,0.0,9.225078974850476e-05,302.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65191650390625,0.0,0.0,9.7144533356186e-05,302.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.65191650390625,0.0,0.0,7.175061909947544e-05,301.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519470214844,0.0,0.0,9.71445260802284e-05,301.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519775390625,0.0,0.0,0.0004608118033502,293.62744140625,294.1499938964844,292.0798645019531,291.7530212402344,292.8985595703125,292.05682373046875,293.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982929719612,3.868104947457596e-09,0.0009829258779063,-0.0091860070824623,0.0,0.0,0.0,-0.0067303976975381,60.0,-1.054780125617981,-0.0,-6.587259093748798e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
