time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,302.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519470214844,0.0,0.0,9.230756404576824e-05,302.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65185546875,0.0,0.0,9.720431989990176e-05,302.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518859863281,0.0,0.0,7.179477688623592e-05,301.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.65191650390625,0.0,0.0,9.720431262394412e-05,301.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519470214844,0.0,0.0,0.000461095420178,293.6275939941406,294.1499938964844,292.0852355957031,291.7583312988281,292.8914489746094,292.0587158203125,293.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835346136242,3.938831483196736e-09,0.0009835306555032,-0.0093713207170367,0.0,0.0,0.0,-0.0067654596641659,60.0,-1.0518094301223757,-0.0,-6.59536851799203e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,302.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518859863281,0.0,0.0,9.236895857611672e-05,302.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518249511719,0.0,0.0,9.726896678330375e-05,302.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518249511719,0.0,0.0,7.184252899605781e-05,301.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.65185546875,0.0,0.0,9.726896678330375e-05,301.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518859863281,0.0,0.0,0.0004614020872395,293.6277160644531,294.1499938964844,292.0909729003906,291.7640380859375,292.8844299316406,292.0609436035156,293.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841886349022,4.015314747363163e-09,0.0009841846767812,-0.0095717152580618,0.0,0.0,0.0,-0.0068033756688237,60.0,-1.048575758934021,-0.0,-6.604144431321401e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,302.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65185546875,0.0,0.0,9.24333289731294e-05,302.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517639160156,0.0,0.0,9.733675688039511e-05,302.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517944335937,0.0,0.0,7.1892594860401e-05,301.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518249511719,0.0,0.0,9.73367496044375e-05,301.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.65185546875,0.0,0.0,0.0004617236263584,293.6278686523437,294.1499938964844,292.0971069335937,291.7701110839844,292.8775329589844,292.0634765625,293.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848744375631,4.0955088209670976e-09,0.0009848703630268,-0.0097818318754434,0.0,0.0,0.0,-0.0068431310355663,60.0,-1.0451576709747314,-0.0,-6.613351644091382e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,302.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517944335937,0.0,0.0,9.250172297470272e-05,302.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,9.74087743088603e-05,302.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517333984375,0.0,0.0,7.19457893865183e-05,301.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517639160156,0.0,0.0,9.740876703290267e-05,301.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517944335937,0.0,0.0,0.0004620652471203,293.62799072265625,294.1499938964844,292.10357666015625,291.7765197753906,292.8707580566406,292.06640625,293.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856030810624,4.180707779966042e-09,0.0009855988901108,-0.0100050615146756,0.0,0.0,0.0,-0.006885367911309,60.0,-1.0414888858795166,-0.0,-6.623140791361949e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,302.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517333984375,0.0,0.0,9.257270721718668e-05,302.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65167236328125,0.0,0.0,9.748352749738842e-05,302.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65167236328125,0.0,0.0,7.200099935289472e-05,301.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,9.74835202214308e-05,301.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517333984375,0.0,0.0,0.0004624198481906,293.6281433105469,294.1499938964844,292.1103820800781,291.78326416015625,292.86407470703125,292.06964111328125,293.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863594314083,4.269144593394003e-09,0.0009863551240414,-0.0102367708459496,0.0,0.0,0.0,-0.006929209921509,60.0,-1.037652850151062,-0.0,-6.63330936845341e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,302.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,9.26469947444275e-05,302.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.651611328125,0.0,0.0,9.756175131769852e-05,302.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6516418457031,0.0,0.0,7.205877773230895e-05,301.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65167236328125,0.0,0.0,9.756175131769852e-05,301.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,0.0004627909220289,293.6282653808594,294.1499938964844,292.1175231933594,291.7903747558594,292.8575134277344,292.07330322265625,293.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871508227661,4.361689676102287e-09,0.0009871465153992,-0.010479244403541,0.0,0.0,0.0,-0.0069750882685184,60.0,-1.033563256263733,-0.0,-6.643958982976983e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,302.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6516418457031,0.0,0.0,9.272342140320688e-05,302.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,9.7642230684869e-05,302.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,7.211822230601683e-05,301.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.651611328125,0.0,0.0,9.7642230684869e-05,301.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6516418457031,0.0,0.0,0.0004631727060768,293.62841796875,294.1499938964844,292.125,291.7977600097656,292.85107421875,292.07733154296875,293.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879651479423,4.45690329087256e-09,0.0009879606077447,-0.010728707537055,0.0,0.0,0.0,-0.0070222900249063,60.0,-1.0293076038360596,-0.0,-6.65492478901797e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,302.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,9.280250378651544e-05,302.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515197753906,0.0,0.0,9.772551129572092e-05,302.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515197753906,0.0,0.0,7.217972597572953e-05,301.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.65155029296875,0.0,0.0,9.772550401976332e-05,301.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,0.0004635677323676,293.6285400390625,294.1499938964844,292.1327819824219,291.8054504394531,292.8447570800781,292.081787109375,293.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888076456263,4.555421373453328e-09,0.0009888031054288,-0.0109868254512548,0.0,0.0,0.0,-0.0070711295120418,60.0,-1.0248266458511353,-0.0,-6.666279972478152e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,302.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65155029296875,0.0,0.0,9.28832305362448e-05,302.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514587402344,0.0,0.0,9.781051630852744e-05,302.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514892578125,0.0,0.0,7.224251748993993e-05,301.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515197753906,0.0,0.0,9.781051630852744e-05,301.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65155029296875,0.0,0.0,0.0004639709659386,293.628662109375,294.1499938964844,292.1408386230469,291.8134460449219,292.8385314941406,292.08660888671875,293.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989667722024,4.655993368629652e-09,0.0009896630654111,-0.0112503226846456,0.0,0.0,0.0,-0.0071209874004125,60.0,-1.0201855897903442,-0.0,-6.677882424810377e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,302.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514892578125,0.0,0.0,9.296596545027568e-05,302.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65142822265625,0.0,0.0,9.789764590095729e-05,302.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65142822265625,0.0,0.0,7.230686605907977e-05,301.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514587402344,0.0,0.0,9.789764590095729e-05,301.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514892578125,0.0,0.0,0.0004643842694349,293.6287841796875,294.1499938964844,292.149169921875,291.8217163085937,292.8324584960937,292.0919189453125,293.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905492188408,4.759068250592691e-09,0.0009905444458127,-0.0115203754976391,0.0,0.0,0.0,-0.0071720862761139,60.0,-1.0153274536132812,-0.0,-6.689784015634359e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,302.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65142822265625,0.0,0.0,9.304992272518577e-05,302.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,9.798605606192724e-05,302.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,7.237216050270945e-05,301.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513977050781,0.0,0.0,9.79860487859696e-05,301.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65142822265625,0.0,0.0,0.000464803626528,293.6289367675781,294.1499938964844,292.15777587890625,291.83026123046875,292.82647705078125,292.0975646972656,293.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914437541738,4.863658364939738e-09,0.0009914388647302,-0.0117943948134779,0.0,0.0,0.0,-0.0072239362634718,60.0,-1.0103182792663574,-0.0,-6.701871058112374e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,302.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513977050781,0.0,0.0,9.313537884736434e-05,302.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513061523437,0.0,0.0,9.807603782974184e-05,302.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513366699219,0.0,0.0,7.243862637551501e-05,301.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,9.807603782974184e-05,301.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,0.0004652304924093,293.6290588378906,294.1499938964844,292.1666259765625,291.8390197753906,292.8206787109375,292.1037292480469,293.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923541219905,4.9701198712170935e-09,0.0009923492325469,-0.0120733147487044,0.0,0.0,0.0,-0.007276713848114,60.0,-1.0051013231277466,-0.0,-6.714186184808568e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,302.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513366699219,0.0,0.0,9.322171536041424e-05,302.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512451171875,0.0,0.0,9.816695819608869e-05,302.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512756347656,0.0,0.0,7.250577618833631e-05,301.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513061523437,0.0,0.0,9.816695819608869e-05,301.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513366699219,0.0,0.0,0.000465661752969,293.6291809082031,294.1499938964844,292.1757202148437,291.8480529785156,292.81494140625,292.1102600097656,293.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932740358635,5.077679610110408e-09,0.0009932689135894,-0.0123551096767187,0.0,0.0,0.0,-0.007330035790801,60.0,-0.999746024608612,-0.0,-6.7266391567955e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,302.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512756347656,0.0,0.0,9.330925968242808e-05,302.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512145996094,0.0,0.0,9.8259151855018e-05,302.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512145996094,0.0,0.0,7.257387187564746e-05,301.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512451171875,0.0,0.0,9.825914457906038e-05,301.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512756347656,0.0,0.0,0.0004660990962292,293.6293029785156,294.1499938964844,292.1850280761719,291.8572998046875,292.80938720703125,292.11724853515625,293.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994206755422,5.186748808228003e-09,0.0009942016331478,-0.0126408552750945,0.0,0.0,0.0,-0.0073841060511767,60.0,-0.9941989779472352,-0.0,-6.739279001521936e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,302.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512145996094,0.0,0.0,9.339758253190666e-05,302.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6511535644531,0.0,0.0,9.835215314524248e-05,302.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6511535644531,0.0,0.0,7.264256419148296e-05,301.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65118408203125,0.0,0.0,9.835215314524248e-05,301.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512145996094,0.0,0.0,0.0004665402520913,293.62939453125,294.1499938964844,292.1945495605469,291.8667297363281,292.8039245605469,292.12457275390625,293.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951477404683,5.2967803476633435e-09,0.0009951425017789,-0.0129291201010346,0.0,0.0,0.0,-0.007438653614372,60.0,-0.988531529903412,-0.0,-6.752042480684396e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,302.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65118408203125,0.0,0.0,9.348698949906976e-05,302.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510925292969,0.0,0.0,9.844630403677002e-05,302.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,7.271210779435933e-05,301.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6511535644531,0.0,0.0,9.844630403677002e-05,301.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6511535644531,0.0,0.0,0.0004669868794735,293.6295166015625,294.1499938964844,292.20428466796875,291.8763732910156,292.7986145019531,292.13232421875,293.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961003670468,5.408167247367146e-09,0.000996095011942,-0.0132209314033389,0.0,0.0,0.0,-0.0074938726611435,60.0,-0.9826951026916504,-0.0,-6.764975069017964e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,302.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,9.357746603200212e-05,302.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510314941406,0.0,0.0,9.854158270172776e-05,302.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.65106201171875,0.0,0.0,7.278248085640371e-05,301.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510925292969,0.0,0.0,9.854158270172776e-05,301.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,0.0004674388328567,293.629638671875,294.1499938964844,292.2142028808594,291.8861999511719,292.7933959960937,292.1404113769531,293.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970644023269,5.520887746968128e-09,0.0009970588143914,-0.0135162333026528,0.0,0.0,0.0,-0.0075497534126043,60.0,-0.9767380952835084,-0.0,-6.778075345437173e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,302.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65106201171875,0.0,0.0,9.366941958433016e-05,302.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510009765625,0.0,0.0,9.86384111456573e-05,302.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510009765625,0.0,0.0,7.285399624379352e-05,301.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510314941406,0.0,0.0,9.86384111456573e-05,301.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65106201171875,0.0,0.0,0.0004678981204051,293.6297607421875,294.1499938964844,292.2242736816406,291.8962097167969,292.788330078125,292.14898681640625,293.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980440372601,5.635439670470532e-09,0.0009980383329093,-0.013816331513226,0.0,0.0,0.0,-0.007606541737914,60.0,-0.9706245064735411,-0.0,-6.791401574446354e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,302.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510009765625,0.0,0.0,9.376276284456252e-05,302.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.65093994140625,0.0,0.0,9.873670933302492e-05,302.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65093994140625,0.0,0.0,7.292659574886784e-05,301.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,9.87367020570673e-05,301.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510009765625,0.0,0.0,0.0004683644219767,293.6298522949219,294.1499938964844,292.2345275878906,291.9063720703125,292.78338623046875,292.1578369140625,293.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990385733544,5.7517324236755485e-09,0.0009990327525883,-0.014120983891189,0.0,0.0,0.0,-0.0076641929335892,60.0,-0.96441388130188,-0.0,-6.80494309790447e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,302.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65093994140625,0.0,0.0,9.385837620357051e-05,302.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,9.883739403449e-05,302.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509094238281,0.0,0.0,7.300096331164241e-05,301.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509094238281,0.0,0.0,9.883739403449e-05,301.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65093994140625,0.0,0.0,0.0004688420158345,293.6299743652344,294.1499938964844,292.2449035644531,291.9166564941406,292.7785949707031,292.1671142578125,293.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000572074204,5.870852692879681e-09,0.0010000513866543,-0.0144330402836203,0.0,0.0,0.0,-0.0077232457697391,60.0,-0.9580811858177184,-0.0,-6.818828524046694e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,302.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509094238281,0.0,0.0,9.395617962582035e-05,302.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508178710937,0.0,0.0,9.894038521451876e-05,302.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508483886719,0.0,0.0,7.307702617254108e-05,301.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,9.894037793856114e-05,301.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,0.0004693305527325,293.63006591796875,294.1499938964844,292.25543212890625,291.9270935058594,292.7738952636719,292.1766662597656,293.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010992409661,5.992695673029402e-09,0.0010010933037847,-0.0147522250190377,0.0,0.0,0.0,-0.0077836485579609,60.0,-0.951669454574585,-0.0,-6.833045773646519e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,302.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508483886719,0.0,0.0,9.40567479119636e-05,302.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,9.90462940535508e-05,302.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507873535156,0.0,0.0,7.315524999285117e-05,301.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508178710937,0.0,0.0,9.90462867775932e-05,301.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508483886719,0.0,0.0,0.0004698329430539,293.63018798828125,294.1499938964844,292.2660827636719,291.9376525878906,292.7693786621094,292.18658447265625,293.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021708440035,6.1179923349641285e-09,0.0010021646739915,-0.0150804528966546,0.0,0.0,0.0,-0.0078457640483975,60.0,-0.9451576471328736,-0.0,-6.847681532917704e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,302.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507873535156,0.0,0.0,9.41583202802576e-05,302.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65069580078125,0.0,0.0,9.91532506304793e-05,302.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507263183594,0.0,0.0,7.323425234062597e-05,301.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,9.91532506304793e-05,301.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507873535156,0.0,0.0,0.0004703403101302,293.6302795410156,294.1499938964844,292.2768249511719,291.94830322265625,292.76495361328125,292.1968078613281,293.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032530408352,6.244535555310904e-09,0.0010032467544078,-0.0154119413346052,0.0,0.0,0.0,-0.007908497005701,60.0,-0.9385807514190674,-0.0,-6.862478585389908e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,302.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507263183594,0.0,0.0,9.42587648751214e-05,302.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506652832031,0.0,0.0,9.92590285022743e-05,302.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506652832031,0.0,0.0,7.331237429752946e-05,301.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65069580078125,0.0,0.0,9.925902122631668e-05,301.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507263183594,0.0,0.0,0.0004708420601673,293.63037109375,294.1499938964844,292.28765869140625,291.95904541015625,292.7606811523437,292.20733642578125,293.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043232468888,6.369674565576133e-09,0.0010043168440461,-0.0157397463917732,0.0,0.0,0.0,-0.0079705333337187,60.0,-0.9319063425064088,-0.0,-6.87712713443034e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,302.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506652832031,0.0,0.0,9.435821993974967e-05,302.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,9.936375863617286e-05,302.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,7.338973227888346e-05,301.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.650634765625,0.0,0.0,9.936375136021525e-05,301.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506652832031,0.0,0.0,0.0004713388625532,293.6304626464844,294.1499938964844,292.298583984375,291.9698791503906,292.7565612792969,292.2181091308594,293.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005382859148,6.493579896016399e-09,0.00100537633989,-0.0160643141716718,0.0,0.0,0.0,-0.0080319587141275,60.0,-0.9251538515090942,-0.0,-6.89164636469286e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,302.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,9.44561033975333e-05,302.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,9.946682985173538e-05,302.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,7.346586062340066e-05,301.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65057373046875,0.0,0.0,9.946682985173538e-05,301.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506042480469,0.0,0.0,0.0004718278069049,293.6305847167969,294.1499938964844,292.3095397949219,291.98077392578125,292.7525329589844,292.2291259765625,293.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006425707601,6.615525460773597e-09,0.0010064191883429,-0.0163837447762489,0.0,0.0,0.0,-0.0080924127250909,60.0,-0.9183258414268494,-0.0,-6.905951011049184e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,302.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,9.455209510633722e-05,302.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504821777344,0.0,0.0,9.956791473086923e-05,302.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504821777344,0.0,0.0,7.35405192244798e-05,301.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505126953125,0.0,0.0,9.956791473086923e-05,301.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,0.0004723073216155,293.63067626953125,294.1499938964844,292.3205871582031,291.99169921875,292.7486267089844,292.24029541015625,293.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074485326185,6.735118240897009e-09,0.0010074417805299,-0.0166970063000917,0.0,0.0,0.0,-0.0081516997888684,60.0,-0.9114320874214172,-0.0,-6.919994177678745e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,302.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504821777344,0.0,0.0,9.46458530961536e-05,302.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504211425781,0.0,0.0,9.966664219973607e-05,302.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504211425781,0.0,0.0,7.361344614764675e-05,301.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65045166015625,0.0,0.0,9.966664219973607e-05,301.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504821777344,0.0,0.0,0.0004727756313513,293.6307678222656,294.1499938964844,292.3316650390625,292.002685546875,292.744873046875,292.251708984375,293.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084474924951,6.851922140782562e-09,0.0010084406239911,-0.0170029588043689,0.0,0.0,0.0,-0.0082096047699451,60.0,-0.9044448137283324,-0.0,-6.933723994961839e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,302.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504211425781,0.0,0.0,9.473720274399966e-05,302.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,9.97628376353532e-05,302.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,7.368448859779164e-05,301.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.650390625,0.0,0.0,9.97628376353532e-05,301.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504211425781,0.0,0.0,0.0004732319503091,293.630859375,294.1499938964844,292.3427734375,292.0137023925781,292.74127197265625,292.26324462890625,293.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094207245856,6.965727106233999e-09,0.0010094137396663,-0.0173010509461164,0.0,0.0,0.0,-0.0082660233601927,60.0,-0.897403359413147,-0.0,-6.947114172817237e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,302.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,9.482532186666504e-05,302.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502990722656,0.0,0.0,9.98556351987645e-05,302.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502990722656,0.0,0.0,7.375303539447486e-05,301.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503295898437,0.0,0.0,9.98556351987645e-05,301.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,0.0004736721457447,293.6309509277344,294.1499938964844,292.3538818359375,292.02471923828125,292.73779296875,292.2749328613281,293.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103596141561,7.075516617049971e-09,0.0010103526292368,-0.017588622868061,0.0,0.0,0.0,-0.0083204507827758,60.0,-0.8903006911277771,-0.0,-6.960043918979866e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,302.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502990722656,0.0,0.0,9.491038508713244e-05,302.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502380371094,0.0,0.0,9.994520951295272e-05,302.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502380371094,0.0,0.0,7.381918840110302e-05,301.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502685546875,0.0,0.0,9.99452022369951e-05,301.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502990722656,0.0,0.0,0.0004740970034617,293.6310119628906,294.1499938964844,292.364990234375,292.0357360839844,292.7344055175781,292.2867126464844,293.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112659074366,7.181483852036763e-09,0.0010112586896866,-0.0178661774843931,0.0,0.0,0.0,-0.0083729829639196,60.0,-0.8831525444984436,-0.0,-6.97253454973179e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,302.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502380371094,0.0,0.0,9.499194129602984e-05,302.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501770019531,0.0,0.0,0.0001000310949166,302.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501770019531,0.0,0.0,7.388262747554109e-05,301.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65020751953125,0.0,0.0,0.0001000310949166,301.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502380371094,0.0,0.0,0.0004745044279843,293.631103515625,294.1499938964844,292.3760986328125,292.0467529296875,292.7311706542969,292.2985534667969,293.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012134947814,7.283096348231766e-09,0.0010121276136487,-0.0181323215365409,0.0,0.0,0.0,-0.0084233563393354,60.0,-0.8759557008743286,-0.0,-6.984522826769536e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,302.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501770019531,0.0,0.0,9.506954665994272e-05,302.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501159667969,0.0,0.0,0.0001001128111965,302.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501159667969,0.0,0.0,7.394298154395074e-05,301.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0001001128111965,301.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501770019531,0.0,0.0,0.0004748920619022,293.6311950683594,294.1499938964844,292.3871765136719,292.0577392578125,292.7280578613281,292.3104553222656,293.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129617294296,7.379775901483754e-09,0.0010129543952643,-0.0183855406939983,0.0,0.0,0.0,-0.0084712849929928,60.0,-0.8687232136726379,-0.0,-6.995939116904992e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,302.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501159667969,0.0,0.0,9.514319390291348e-05,302.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500549316406,0.0,0.0,0.0001001903656288,302.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500549316406,0.0,0.0,7.40002651582472e-05,301.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65008544921875,0.0,0.0,0.0001001903656288,301.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501159667969,0.0,0.0,0.0004752599343191,293.6312561035156,294.1499938964844,292.3982238769531,292.06866455078125,292.72509765625,292.3223876953125,293.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137463686987,7.471525620417196e-09,0.0010137389181181,-0.0186258479952812,0.0,0.0,0.0,-0.0085167698562145,60.0,-0.8614602088928223,-0.0,-7.006781288509957e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,302.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500549316406,0.0,0.0,9.521222818875684e-05,302.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499938964844,0.0,0.0,0.0001002630669972,302.359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499938964844,0.0,0.0,7.405395444948226e-05,301.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500244140625,0.0,0.0,0.0001002630597213,301.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500549316406,0.0,0.0,0.0004756047856062,293.63134765625,294.1499938964844,292.4092102050781,292.0795593261719,292.72222900390625,292.3343200683594,293.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144819971174,7.557534154045698e-09,0.0010144744301214,-0.0188511107116937,0.0,0.0,0.0,-0.0085594076663255,60.0,-0.8541742563247681,-0.0,-7.016952707772361e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,302.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499938964844,0.0,0.0,9.52767368289642e-05,302.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64990234375,0.0,0.0,0.0001003310026135,302.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,7.410413672914729e-05,301.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64996337890625,0.0,0.0,0.0001003309953375,301.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64996337890625,0.0,0.0,0.0004759270523209,293.63140869140625,294.1499938964844,292.42010498046875,292.09039306640625,292.7195129394531,292.34625244140625,293.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151693131774,7.637904531065942e-09,0.0010151617461815,-0.0190616082400083,0.0,0.0,0.0,-0.0085992515087127,60.0,-0.8468754887580872,-0.0,-7.026464032833246e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,302.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,9.533672709949316e-05,302.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498413085937,0.0,0.0,0.0001003941724775,302.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,7.415079016936943e-05,301.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64990234375,0.0,0.0,0.0001003941652015,301.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64990234375,0.0,0.0,0.0004762267053592,293.6315002441406,294.1499938964844,292.4309387207031,292.10113525390625,292.7168884277344,292.3581237792969,293.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158084332942,7.71263763965635e-09,0.001015800749883,-0.0192573387175798,0.0,0.0,0.0,-0.0086362995207309,60.0,-0.8395715951919556,-0.0,-7.035313842607138e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,302.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498413085937,0.0,0.0,9.539166057948024e-05,302.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6497802734375,0.0,0.0,0.0001004520163405,302.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498107910156,0.0,0.0,7.419351459247991e-05,301.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498107910156,0.0,0.0,0.0001004520163405,301.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498413085937,0.0,0.0,0.0004765011253766,293.6315612792969,294.1499938964844,292.44171142578125,292.1117858886719,292.7143859863281,292.36993408203125,293.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163937695324,7.781078004143183e-09,0.0010163859697058,-0.0194365829229354,0.0,0.0,0.0,-0.0086702285334467,60.0,-0.8322702646255493,-0.0,-7.043423977393104e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,302.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6497802734375,0.0,0.0,9.544103522785008e-05,302.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64971923828125,0.0,0.0,0.0001005040103336,302.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64971923828125,0.0,0.0,7.423191709676757e-05,301.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6497497558594,0.0,0.0,0.0001005040103336,301.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6497802734375,0.0,0.0,0.0004767477512359,293.6316223144531,294.1499938964844,292.45233154296875,292.1223449707031,292.7120056152344,292.3816833496094,293.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169198503717,7.842585247885836e-09,0.0010169120505452,-0.0195976719260215,0.0,0.0,0.0,-0.0087007209658622,60.0,-0.8249830007553101,-0.0,-7.050715566947474e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
