time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,302.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64971923828125,0.0,0.0,9.548576053930448e-05,302.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.649658203125,0.0,0.0,0.0001005511076073,302.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.649658203125,0.0,0.0,7.426670345012099e-05,301.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6496887207031,0.0,0.0,0.0001005511003313,301.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.64971923828125,0.0,0.0,0.0004769711231347,293.6317138671875,294.1499938964844,292.4628601074219,292.1327819824219,292.7097473144531,292.3933410644531,293.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017396338284,7.898300680153625e-09,0.0010173884220421,-0.019743587821722,0.0,0.0,0.0,-0.0087283411994576,60.0,-0.8177148103713989,-0.0,-7.05732432493278e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,302.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.649658203125,0.0,0.0,9.552475239615887e-05,302.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64959716796875,0.0,0.0,0.000100592173112,302.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64959716796875,0.0,0.0,7.42970296414569e-05,301.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6496276855469,0.0,0.0,0.0001005921658361,301.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.649658203125,0.0,0.0,0.0004771659441757,293.6317749023437,294.1499938964844,292.4732360839844,292.14306640625,292.7076110839844,292.4048767089844,293.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178118245676,7.946881375175963e-09,0.0010178039083257,-0.0198708176612854,0.0,0.0,0.0,-0.0087524252012372,60.0,-0.8104788661003113,-0.0,-7.063089668690736e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,302.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495666503906,0.0,0.0,9.555845463182776e-05,302.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495056152344,0.0,0.0,0.0001006276579573,302.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495361328125,0.0,0.0,7.43232449167408e-05,301.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495666503906,0.0,0.0,0.0001006276579573,301.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495666503906,0.0,0.0,0.0004773342807311,293.6318359375,294.1499938964844,292.4834899902344,292.1532287597656,292.70556640625,292.4162902832031,293.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181708494201,7.988863792718348e-09,0.0010181629331782,-0.0199807658791542,0.0,0.0,0.0,-0.0087732374668121,60.0,-0.803278386592865,-0.0,-7.068073415439359e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,302.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495056152344,0.0,0.0,9.55858122324571e-05,302.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494445800781,0.0,0.0,0.0001006564634735,302.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64947509765625,0.0,0.0,7.434451981680468e-05,301.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.64947509765625,0.0,0.0,0.0001006564634735,301.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6495056152344,0.0,0.0,0.0004774709232151,293.63189697265625,294.1499938964844,292.4935607910156,292.1632385253906,292.7036437988281,292.42755126953125,293.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184623533859,8.022943198682242e-09,0.0010184543207287,-0.0200700182467699,0.0,0.0,0.0,-0.0087901325896382,60.0,-0.7961370944976807,-0.0,-7.072119956319511e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,302.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494445800781,0.0,0.0,9.560860053170472e-05,302.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493835449219,0.0,0.0,0.0001006804595817,302.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493835449219,0.0,0.0,7.436224404955283e-05,301.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494140625,0.0,0.0,0.0001006804595817,301.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494445800781,0.0,0.0,0.000477584748296,293.6319580078125,294.1499938964844,292.50347900390625,292.1730651855469,292.7018127441406,292.43865966796875,293.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187051957473,8.051326716440599e-09,0.0010186970466747,-0.0201443508267402,0.0,0.0,0.0,-0.0088042030110955,60.0,-0.7890471816062927,-0.0,-7.075491481600693e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,302.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493835449219,0.0,0.0,9.56252115429379e-05,302.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493225097656,0.0,0.0,0.0001006979582598,302.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493225097656,0.0,0.0,7.437516615027562e-05,301.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493530273437,0.0,0.0,0.0001006979509838,301.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493530273437,0.0,0.0,0.0004776677233166,293.63201904296875,294.1499938964844,292.5132141113281,292.1827087402344,292.7000732421875,292.4496154785156,293.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188821470364,8.072020385441192e-09,0.0010188741143792,-0.0201985463500022,0.0,0.0,0.0,-0.0088144624605774,60.0,-0.7820225358009338,-0.0,-7.077949959466423e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,302.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492919921875,0.0,0.0,9.563565254211426e-05,302.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.64923095703125,0.0,0.0,0.0001007089522317,302.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492614746094,0.0,0.0,7.438328611897305e-05,301.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492614746094,0.0,0.0,0.0001007089449558,301.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492919921875,0.0,0.0,0.0004777198773808,293.632080078125,294.1499938964844,292.5227355957031,292.1921691894531,292.6984558105469,292.4603576660156,293.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189934400841,8.085022429327182e-09,0.0010189852910116,-0.0202325955033302,0.0,0.0,0.0,-0.0088209081441164,60.0,-0.7750880718231201,-0.0,-7.079495389916701e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,302.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.64923095703125,0.0,0.0,9.564062929712236e-05,302.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.649169921875,0.0,0.0,0.0001007141909212,302.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.649169921875,0.0,0.0,7.438715692842379e-05,301.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492004394531,0.0,0.0,0.0001007141909212,301.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64923095703125,0.0,0.0,0.000477744732052,293.6321105957031,294.1499938964844,292.53204345703125,292.2013854980469,292.6968994140625,292.470947265625,293.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190464090555,8.091216585626171e-09,0.001019038259983,-0.02024881914258,0.0,0.0,0.0,-0.0088239796459674,60.0,-0.7682311534881592,-0.0,-7.08023151219095e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,302.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.649169921875,0.0,0.0,9.56387084443122e-05,302.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,0.000100712168205,302.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,7.438566535711288e-05,301.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6491394042969,0.0,0.0,0.000100712168205,301.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6491394042969,0.0,0.0,0.0004777351568918,293.6321716308594,294.1499938964844,292.5411376953125,292.2104187011719,292.69549560546875,292.48126220703125,293.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190259199589,8.088821168428241e-09,0.0010190178873017,-0.0202425457537174,0.0,0.0,0.0,-0.0088227922096848,60.0,-0.7614997029304504,-0.0,-7.07994658455391e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,302.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490783691406,0.0,0.0,9.56317308009602e-05,302.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490173339844,0.0,0.0,0.0001007048267638,302.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490478515625,0.0,0.0,7.43802374927327e-05,301.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490478515625,0.0,0.0,0.0001007048194878,301.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490783691406,0.0,0.0,0.0004777003196068,293.6322326660156,294.1499938964844,292.54998779296875,292.2191772460937,292.69415283203125,292.4913635253906,293.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189516469836,8.080125901699375e-09,0.001018943497911,-0.0202197730541229,0.0,0.0,0.0,-0.0088184811174869,60.0,-0.7548624873161316,-0.0,-7.078913455416115e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,302.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490173339844,0.0,0.0,9.562236664351076e-05,302.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6489562988281,0.0,0.0,0.0001006949605653,302.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6489562988281,0.0,0.0,7.43729542591609e-05,301.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.64898681640625,0.0,0.0,0.0001006949532893,301.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490173339844,0.0,0.0,0.0004776535206474,293.6322631835937,294.1499938964844,292.5586853027344,292.2276306152344,292.6929016113281,292.50128173828125,293.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188517626374,8.068449020015578e-09,0.0010188437299802,-0.0201891921460628,0.0,0.0,0.0,-0.0088126920163631,60.0,-0.7483155727386475,-0.0,-7.077525765453174e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,302.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.64892578125,0.0,0.0,9.56145377131179e-05,302.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488647460937,0.0,0.0,0.0001006867096293,302.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488952636719,0.0,0.0,7.436686428263783e-05,301.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488952636719,0.0,0.0,0.0001006867096293,301.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64892578125,0.0,0.0,0.0004776144050993,293.63232421875,294.1499938964844,292.5673522949219,292.2356262207031,292.69171142578125,292.5110168457031,293.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187682928517,8.058687939183073e-09,0.0010187602601945,-0.0201636292040348,0.0,0.0,0.0,-0.008807853795588,60.0,-0.741855263710022,-0.0,-7.076366159708415e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,302.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488647460937,0.0,0.0,9.560860780766234e-05,302.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488037109375,0.0,0.0,0.0001006804741336,302.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488037109375,0.0,0.0,7.436225132551044e-05,301.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488342285156,0.0,0.0,0.0001006804668577,301.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488647460937,0.0,0.0,0.0004775847773998,293.6323547363281,294.1499938964844,292.575927734375,292.24322509765625,292.690673828125,292.5205078125,293.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187050793319,8.051296518374329e-09,0.0010186970466747,-0.0201442725956439,0.0,0.0,0.0,-0.0088041899725794,60.0,-0.735490620136261,-0.0,-7.075487928887014e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,302.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487731933594,0.0,0.0,9.5604125817772e-05,302.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,0.0001006757593131,302.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.64874267578125,0.0,0.0,7.435876614181325e-05,301.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487731933594,0.0,0.0,0.0001006757520372,301.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487731933594,0.0,0.0,0.0004775624256581,293.63238525390625,294.1499938964844,292.58447265625,292.2503967285156,292.689697265625,292.5298767089844,293.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101865734905,8.045713428828094e-09,0.0010186493163928,-0.0201296526938676,0.0,0.0,0.0,-0.0088014220818877,60.0,-0.729171097278595,-0.0,-7.07482499251455e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,302.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,9.560147009324282e-05,302.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6486511230469,0.0,0.0,0.0001006729580694,302.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6486511230469,0.0,0.0,7.435669976985082e-05,301.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.648681640625,0.0,0.0,0.0001006729507935,301.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,0.0004775491252075,293.6324462890625,294.1499938964844,292.59295654296875,292.2571716308594,292.68878173828125,292.5390930175781,293.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186289437115,8.042394306073675e-09,0.0010186209110543,-0.0201209597289562,0.0,0.0,0.0,-0.0087997764348983,60.0,-0.7229040265083313,-0.0,-7.074430641296203e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,302.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.64862060546875,0.0,0.0,9.560036414768548e-05,302.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485595703125,0.0,0.0,0.0001006717939162,302.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485900878906,0.0,0.0,7.435584120685235e-05,301.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64862060546875,0.0,0.0,0.0001006717866403,301.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64862060546875,0.0,0.0,0.0004775436245836,293.6324768066406,294.1499938964844,292.6014404296875,292.2635498046875,292.68798828125,292.5481872558594,293.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186170693486,8.04101407680946e-09,0.0010186090366914,-0.0201173424720764,0.0,0.0,0.0,-0.008799091912806,60.0,-0.7166826725006104,-0.0,-7.074266505924244e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,302.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485595703125,0.0,0.0,9.56008370849304e-05,302.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64849853515625,0.0,0.0,0.0001006722886813,302.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64849853515625,0.0,0.0,7.435621228069067e-05,301.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485290527344,0.0,0.0,0.0001006722886813,301.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485595703125,0.0,0.0,0.0004775459819938,293.63250732421875,294.1499938964844,292.60986328125,292.2695617675781,292.687255859375,292.5572204589844,293.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186220752075,8.041597610031204e-09,0.0010186140425503,-0.0201188717037439,0.0,0.0,0.0,-0.0087993806228041,60.0,-0.7104982137680054,-0.0,-7.074336139112347e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,302.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484680175781,0.0,0.0,9.560290345689282e-05,302.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484069824219,0.0,0.0,0.0001006744641927,302.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484375,0.0,0.0,7.435781299136579e-05,301.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484375,0.0,0.0,0.0001006744641927,301.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484680175781,0.0,0.0,0.0004775563138537,293.6325378417969,294.1499938964844,292.6182556152344,292.2752380371094,292.6866149902344,292.5661315917969,293.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186440777033,8.044166222020976e-09,0.0010186360450461,-0.0201255995780229,0.0,0.0,0.0,-0.0088006546720862,60.0,-0.7043445110321045,-0.0,-7.074640961945988e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,302.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484069824219,0.0,0.0,9.560651960782708e-05,302.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483459472656,0.0,0.0,0.0001006782767944,302.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483459472656,0.0,0.0,7.436062878696248e-05,301.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483764648437,0.0,0.0,0.0001006782767944,301.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483764648437,0.0,0.0,0.0004775743873324,293.632568359375,294.1499938964844,292.62664794921875,292.2805480957031,292.6860656738281,292.5749816894531,293.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186824947595,8.048671062965695e-09,0.0010186744621023,-0.0201373975723981,0.0,0.0,0.0,-0.0088028879836201,60.0,-0.6982312202453613,-0.0,-7.075176000626018e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,302.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483154296875,0.0,0.0,9.561170736560598e-05,302.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64825439453125,0.0,0.0,0.0001006837410386,302.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482849121094,0.0,0.0,7.436466694343835e-05,301.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482849121094,0.0,0.0,0.0001006837337627,301.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483154296875,0.0,0.0,0.0004776002897415,293.6325988769531,294.1499938964844,292.635009765625,292.2854919433594,292.6855773925781,292.5837707519531,293.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187377920374,8.055129008255335e-09,0.0010187296429648,-0.020154308527708,0.0,0.0,0.0,-0.0088060889393091,60.0,-0.692139208316803,-0.0,-7.075943386780639e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,302.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482238769531,0.0,0.0,9.561801562085748e-05,302.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.648193359375,0.0,0.0,0.000100690376712,302.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.648193359375,0.0,0.0,7.436957093887031e-05,301.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482238769531,0.0,0.0,0.000100690376712,301.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482238769531,0.0,0.0,0.000477631780086,293.63262939453125,294.1499938964844,292.64337158203125,292.2901611328125,292.6851806640625,292.5924987792969,293.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188048472627,8.062980505485484e-09,0.0010187968146055,-0.0201748721301555,0.0,0.0,0.0,-0.0088099809363484,60.0,-0.68607497215271,-0.0,-7.07687632939269e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,302.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,9.562601189827546e-05,302.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.0,0.0,0.0001006987949949,302.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.0,0.0,7.437578460667282e-05,301.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64813232421875,0.0,0.0,0.0001006987949949,301.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,0.0004776717396453,293.6326599121094,294.1499938964844,292.6517028808594,292.2944641113281,292.6848449707031,292.6011657714844,293.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188900632783,8.072936985570323e-09,0.0010188819142058,-0.0202009454369545,0.0,0.0,0.0,-0.0088149169459939,60.0,-0.6800285577774048,-0.0,-7.07805938304773e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,302.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6480712890625,0.0,0.0,9.563517232891172e-05,302.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64801025390625,0.0,0.0,0.0001007084429147,302.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6480407714844,0.0,0.0,7.438291504513472e-05,301.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6480407714844,0.0,0.0,0.0001007084429147,301.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6480712890625,0.0,0.0,0.0004777174908667,293.6326904296875,294.1499938964844,292.6600646972656,292.2984924316406,292.68463134765625,292.6098022460937,293.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018987619318,8.084343861014531e-09,0.0010189794702455,-0.0202308185398578,0.0,0.0,0.0,-0.0088205719366669,60.0,-0.673995852470398,-0.0,-7.079414388044827e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,302.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6479797363281,0.0,0.0,9.564570791553706e-05,302.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64794921875,0.0,0.0,0.0001007195387501,302.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64794921875,0.0,0.0,7.43911077734083e-05,301.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6479797363281,0.0,0.0,0.0001007195387501,301.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6479797363281,0.0,0.0,0.0004777701105922,293.6326904296875,294.1499938964844,292.6684265136719,292.3022155761719,292.6844482421875,292.618408203125,293.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190998436883,8.09746847352244e-09,0.0010190916946157,-0.0202651917934417,0.0,0.0,0.0,-0.0088270781561732,60.0,-0.6679723262786865,-0.0,-7.080974029349818e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,302.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6479187011719,0.0,0.0,9.565752407070248e-05,302.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478576660156,0.0,0.0,0.0001007319806376,302.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478576660156,0.0,0.0,7.440029730787501e-05,301.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478881835937,0.0,0.0,0.0001007319806376,301.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478881835937,0.0,0.0,0.0004778291331604,293.6327209472656,294.1499938964844,292.6767883300781,292.3056640625,292.68438720703125,292.6269836425781,293.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192256886512,8.112183813580032e-09,0.0010192175395786,-0.0203037280589342,0.0,0.0,0.0,-0.0088343732059001,60.0,-0.6619551777839661,-0.0,-7.08272338556526e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,302.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478271484375,0.0,0.0,9.56706135184504e-05,302.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.64776611328125,0.0,0.0,0.0001007457685773,302.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.64776611328125,0.0,0.0,7.441047637257725e-05,301.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477966308594,0.0,0.0,0.0001007457685773,301.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478271484375,0.0,0.0,0.0004778945294674,293.6327514648437,294.1499938964844,292.6851806640625,292.308837890625,292.68438720703125,292.63555908203125,293.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193651542067,8.128490769365726e-09,0.0010193570051342,-0.0203464366495609,0.0,0.0,0.0,-0.0088424570858478,60.0,-0.655939519405365,-0.0,-7.084661746148414e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,302.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477355957031,0.0,0.0,9.568485984345898e-05,302.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6476745605469,0.0,0.0,0.0001007607716019,302.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.647705078125,0.0,0.0,7.442156493198127e-05,301.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.647705078125,0.0,0.0,0.0001007607716019,301.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477355957031,0.0,0.0,0.0004779657174367,293.6327514648437,294.1499938964844,292.6935729980469,292.311767578125,292.6844482421875,292.6441345214844,293.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019516843371,8.146238350548174e-09,0.0010195086942985,-0.0203929133713245,0.0,0.0,0.0,-0.0088512552902102,60.0,-0.6499213576316833,-0.0,-7.086771347530886e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,302.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,9.57003139774315e-05,302.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6476135253906,0.0,0.0,0.0001007770406431,302.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6476135253906,0.0,0.0,7.443357753800228e-05,301.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,0.0001007770406431,301.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,0.0004780428716912,293.6327819824219,294.1499938964844,292.7019958496094,292.314453125,292.6846008300781,292.6526794433594,293.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196814546361,8.165480736010977e-09,0.0010196733055636,-0.0204433072358369,0.0,0.0,0.0,-0.008860794827342,60.0,-0.6438973546028137,-0.0,-7.089059295140032e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,302.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475830078125,0.0,0.0,9.57168304012157e-05,302.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.64752197265625,0.0,0.0,0.0001007944374578,302.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64752197265625,0.0,0.0,7.444642687914893e-05,301.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,0.0001007944374578,301.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,0.0004781254101544,293.6327819824219,294.1499938964844,292.71044921875,292.31689453125,292.684814453125,292.6612548828125,293.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198573581874,8.186060718173849e-09,0.0010198492091149,-0.0204972028732299,0.0,0.0,0.0,-0.0088709974661469,60.0,-0.6378607153892517,-0.0,-7.09150640432199e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,302.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474914550781,0.0,0.0,9.573448187438772e-05,302.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474304199219,0.0,0.0,0.0001008130202535,302.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474304199219,0.0,0.0,7.44601566111669e-05,301.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474609375,0.0,0.0,0.0001008130202535,301.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474914550781,0.0,0.0,0.0004782135656569,293.6327819824219,294.1499938964844,292.7189636230469,292.3191223144531,292.68511962890625,292.6698303222656,293.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200453689321,8.208044910418266e-09,0.0010200372198596,-0.0205547753721475,0.0,0.0,0.0,-0.0088818948715925,60.0,-0.6318109035491943,-0.0,-7.094121201589587e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,302.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473999023437,0.0,0.0,9.57531010499224e-05,302.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473388671875,0.0,0.0,0.0001008326289593,302.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473388671875,0.0,0.0,7.447463576681912e-05,301.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473693847656,0.0,0.0,0.0001008326289593,301.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473999023437,0.0,0.0,0.0004783065523952,293.6328125,294.1499938964844,292.7275085449219,292.3211364746094,292.6854858398437,292.67840576171875,293.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231237025313476e-09,0.0010202354751527,-0.0206155106425285,0.0,0.0,0.0,-0.0088933929800987,60.0,-0.6257394552230835,-0.0,-7.096880239032545e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,302.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473083496094,0.0,0.0,9.57727461354807e-05,302.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6472473144531,0.0,0.0,0.0001008533145068,302.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.64727783203125,0.0,0.0,7.44899152778089e-05,301.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64727783203125,0.0,0.0,0.0001008533145068,301.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473083496094,0.0,0.0,0.0004784046905115,293.6328125,294.1499938964844,292.736083984375,292.32293701171875,292.6859130859375,292.6870422363281,293.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204529389739,8.255706340776214e-09,0.0010204447899013,-0.0206795930862426,0.0,0.0,0.0,-0.008905523456633,60.0,-0.6196478605270386,-0.0,-7.09979204316369e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,302.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.647216796875,0.0,0.0,9.579333709552884e-05,302.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64715576171875,0.0,0.0,0.0001008750041364,302.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471862792969,0.0,0.0,7.450592966051772e-05,301.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471862792969,0.0,0.0,0.0001008749968605,301.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.647216796875,0.0,0.0,0.0004785075725521,293.6328125,294.1499938964844,292.7447204589844,292.3245544433594,292.6864624023437,292.6956787109375,293.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206723818555,8.281361374429252e-09,0.0010206641163676,-0.0207467786967754,0.0,0.0,0.0,-0.008918241597712,60.0,-0.6135236024856567,-0.0,-7.10284524529925e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,302.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471252441406,0.0,0.0,9.58149103098549e-05,302.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6470642089844,0.0,0.0,0.0001008977196761,302.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6470947265625,0.0,0.0,7.452271529473364e-05,301.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6470947265625,0.0,0.0,0.0001008977196761,301.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471252441406,0.0,0.0,0.0004786153440363,293.6328125,294.1499938964844,292.75341796875,292.3260192871094,292.6870422363281,292.704345703125,293.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209021857008,8.308238541587798e-09,0.0010208939202129,-0.0208171624690294,0.0,0.0,0.0,-0.008931566029787,60.0,-0.6073658466339111,-0.0,-7.106044819238377e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,302.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64703369140625,0.0,0.0,9.583724022377282e-05,302.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64697265625,0.0,0.0,0.0001009212282951,302.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6470031738281,0.0,0.0,7.454007572960109e-05,301.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6470031738281,0.0,0.0,0.0001009212282951,301.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64703369140625,0.0,0.0,0.0004787268408108,293.6328125,294.1499938964844,292.7621765136719,292.3273010253906,292.6877136230469,292.71307373046875,293.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211400222033,8.336049184265448e-09,0.0010211317567154,-0.0208899918943643,0.0,0.0,0.0,-0.008945352397859,60.0,-0.6011767983436584,-0.0,-7.10935594838702e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,302.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469421386719,0.0,0.0,9.586040687281638e-05,302.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468811035156,0.0,0.0,0.000100945631857,302.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,7.455809827661142e-05,301.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,0.000100945624581,301.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469421386719,0.0,0.0,0.0004788425867445,293.6328125,294.1499938964844,292.7710266113281,292.32843017578125,292.6884765625,292.7218322753906,293.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213869391009,8.364912318370443e-09,0.0010213785571977,-0.0209655798971653,0.0,0.0,0.0,-0.0089596612378954,60.0,-0.5949463844299316,-0.0,-7.112793554142628e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,302.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468505859375,0.0,0.0,9.588433022145182e-05,302.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64678955078125,0.0,0.0,0.0001009708212222,302.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468200683594,0.0,0.0,7.457670290023088e-05,301.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468200683594,0.0,0.0,0.0001009708212222,301.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468505859375,0.0,0.0,0.0004789620870724,293.6328125,294.1499938964844,292.7799377441406,292.32940673828125,292.6893005371094,292.73065185546875,293.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216417722404,8.394715145243481e-09,0.0010216333903372,-0.0210436265915632,0.0,0.0,0.0,-0.0089744357392191,60.0,-0.5886735320091248,-0.0,-7.116343425650484e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,302.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6467590332031,0.0,0.0,9.590903209755196e-05,302.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,0.0001009968327707,302.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.646728515625,0.0,0.0,7.459591142833233e-05,301.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.646728515625,0.0,0.0,0.0001009968327707,301.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6467590332031,0.0,0.0,0.0004790854582097,293.6328125,294.1499938964844,292.7889099121094,292.3302917480469,292.690185546875,292.739501953125,293.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219048708677,8.425483422058733e-09,0.0010218964889645,-0.0211241990327835,0.0,0.0,0.0,-0.0089896889403462,60.0,-0.5823566913604736,-0.0,-7.120009826167006e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,302.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64666748046875,0.0,0.0,9.593439608579502e-05,302.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466064453125,0.0,0.0,0.0001010235428111,302.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466369628906,0.0,0.0,7.4615643825382e-05,301.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466369628906,0.0,0.0,0.0001010235428111,301.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64666748046875,0.0,0.0,0.0004792121762875,293.6328125,294.1499938964844,292.7979736328125,292.3310241699219,292.691162109375,292.7484436035156,293.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221750708296,8.457082145696404e-09,0.0010221666889265,-0.021206947043538,0.0,0.0,0.0,-0.0090053537860512,60.0,-0.5759774446487427,-0.0,-7.123775702666536e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
