time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,302.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465759277344,0.0,0.0,9.596053132554516e-05,302.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465148925781,0.0,0.0,0.0001010510677588,302.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64654541015625,0.0,0.0,7.463597285095602e-05,301.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64654541015625,0.0,0.0,0.0001010510604828,301.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465759277344,0.0,0.0,0.0004793427360709,293.6327819824219,294.1499938964844,292.80712890625,292.3316650390625,292.69219970703125,292.7574462890625,293.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224535362794,8.489640990205771e-09,0.001022445037961,-0.0212922114878892,0.0,0.0,0.0,-0.0090214945375919,60.0,-0.569541335105896,-0.0,-7.127657397631992e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,302.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.646484375,0.0,0.0,9.598705946700647e-05,302.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,0.00010107900016,302.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,7.465660746674985e-05,301.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,0.00010107900016,301.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.646484375,0.0,0.0,0.000479475245811,293.6327819824219,294.1499938964844,292.81640625,292.33221435546875,292.6933288574219,292.7665100097656,293.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227361926808,8.522689221024393e-09,0.001022727577947,-0.0213787537068128,0.0,0.0,0.0,-0.0090378774330019,60.0,-0.5630486607551575,-0.0,-7.131598067644519e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,302.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463928222656,0.0,0.0,9.6014206064865e-05,302.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463317871094,0.0,0.0,0.0001011075801216,302.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463317871094,0.0,0.0,7.467771501978859e-05,301.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463623046875,0.0,0.0,0.0001011075801216,301.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463928222656,0.0,0.0,0.0004796108405571,293.6327819824219,294.1499938964844,292.82574462890625,292.3326721191406,292.6944885253906,292.775634765625,293.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230253683403,8.556502173462377e-09,0.0010230167536064,-0.021467300131917,0.0,0.0,0.0,-0.0090546403080224,60.0,-0.556496262550354,-0.0,-7.135631818755428e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,302.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64630126953125,0.0,0.0,9.60419056355022e-05,302.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.646240234375,0.0,0.0,0.0001011367567116,302.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.646240234375,0.0,0.0,7.469925913028419e-05,301.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.0,0.0,0.0001011367567116,301.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.0,0.0,0.0004797492001671,293.6327514648437,294.1499938964844,292.835205078125,292.33306884765625,292.6957702636719,292.7848815917969,293.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233204811811,8.591013234138245e-09,0.0010233118664473,-0.0215576738119125,0.0,0.0,0.0,-0.0090717487037181,60.0,-0.5498683452606201,-0.0,-7.139749413909159e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,302.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.64617919921875,0.0,0.0,9.6070027211681e-05,302.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6461486816406,0.0,0.0,0.0001011663698591,302.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6461486816406,0.0,0.0,7.472113065887243e-05,301.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.64617919921875,0.0,0.0,0.0001011663625831,301.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64617919921875,0.0,0.0,0.0004798896843567,293.6327514648437,294.1499938964844,292.84478759765625,292.3334045410156,292.69708251953125,292.7941589355469,293.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236200178042,8.626044767368057e-09,0.0010236114030703,-0.0216494090855121,0.0,0.0,0.0,-0.009089115075767,60.0,-0.5431758165359497,-0.0,-7.14393024736637e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,302.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460876464844,0.0,0.0,9.609862172510476e-05,302.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64605712890625,0.0,0.0,0.0001011964777717,302.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64605712890625,0.0,0.0,7.474337326129898e-05,301.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460876464844,0.0,0.0,0.0001011964777717,301.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460876464844,0.0,0.0,0.0004800324968528,293.6327209472656,294.1499938964844,292.8544616699219,292.33367919921875,292.698486328125,292.8035888671875,293.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239246767014,8.661663386533291e-09,0.0010239159455522,-0.0217426810413599,0.0,0.0,0.0,-0.0091067729517817,60.0,-0.5363922119140625,-0.0,-7.148182845639894e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,302.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64599609375,0.0,0.0,9.612754365662111e-05,302.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459350585937,0.0,0.0,0.0001012269349303,302.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459655761719,0.0,0.0,7.476587052224204e-05,301.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459655761719,0.0,0.0,0.0001012269349303,301.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64599609375,0.0,0.0,0.000480176997371,293.6327209472656,294.1499938964844,292.8642883300781,292.3339233398437,292.6999816894531,292.8130798339844,293.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242328280583,8.697698561377365e-09,0.0010242240969091,-0.021837044507265,0.0,0.0,0.0,-0.009124637581408,60.0,-0.5295317769050598,-0.0,-7.152486602990393e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,302.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459045410156,0.0,0.0,9.615682938601822e-05,302.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6458435058594,0.0,0.0,0.0001012577704386,302.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6458740234375,0.0,0.0,7.478864426957443e-05,301.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6458740234375,0.0,0.0,0.0001012577704386,301.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459045410156,0.0,0.0,0.0004803232732228,293.6326904296875,294.1499938964844,292.8742370605469,292.33416748046875,292.7015380859375,292.8226928710937,293.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245448211207,8.734177825431289e-09,0.0010245360899716,-0.0219325684010982,0.0,0.0,0.0,-0.0091427210718393,60.0,-0.5225829482078552,-0.0,-7.156843651046074e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,302.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64581298828125,0.0,0.0,9.61863697739318e-05,302.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.645751953125,0.0,0.0,0.0001012888824334,302.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.645751953125,0.0,0.0,7.481162174372002e-05,301.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6457824707031,0.0,0.0,0.0001012888824334,301.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6457824707031,0.0,0.0,0.0004804708296433,293.6326599121094,294.1499938964844,292.8843078613281,292.3343811035156,292.70318603515625,292.8323974609375,293.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770983939143662e-09,0.0010248507605865,-0.0220289491117,0.0,0.0,0.0,-0.0091609675437211,60.0,-0.515555202960968,-0.0,-7.161241910580429e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,302.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.64569091796875,0.0,0.0,9.621619392419234e-05,302.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6456604003906,0.0,0.0,0.0001013202927424,302.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6456604003906,0.0,0.0,7.483481749659404e-05,301.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64569091796875,0.0,0.0,0.0001013202927424,301.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64569091796875,0.0,0.0,0.0004806198121514,293.6326599121094,294.1499938964844,292.8945007324219,292.3345947265625,292.70489501953125,292.8422241210937,293.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251773055642,8.808139106974977e-09,0.0010251684579998,-0.0221262425184249,0.0,0.0,0.0,-0.0091793872416019,60.0,-0.5084186792373657,-0.0,-7.165683513221667e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,302.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455993652344,0.0,0.0,9.624650556361304e-05,302.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455383300781,0.0,0.0,0.0001013522050925,302.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64556884765625,0.0,0.0,7.4858391599264e-05,301.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64556884765625,0.0,0.0,0.0001013522050925,301.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455993652344,0.0,0.0,0.0004807712102774,293.63262939453125,294.1499938964844,292.90484619140625,292.3348083496094,292.7066650390625,292.8521423339844,293.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255001252517,8.84589379523959e-09,0.0010254912776872,-0.0222251061350107,0.0,0.0,0.0,-0.0091981040313839,60.0,-0.5011975765228271,-0.0,-7.17019759122195e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,302.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,9.627878898754716e-05,302.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454467773437,0.0,0.0,0.0001013862056424,302.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454467773437,0.0,0.0,7.488350820494816e-05,301.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454772949219,0.0,0.0,0.0001013862056424,301.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,0.0004809325037058,293.6325988769531,294.1499938964844,292.91534423828125,292.3350524902344,292.70855712890625,292.8622131347656,293.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258441325277,8.886121172224648e-09,0.0010258352849632,-0.02233044244349,0.0,0.0,0.0,-0.0092180464416742,60.0,-0.4938687086105346,-0.0,-7.175009386628517e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,302.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,9.631722059566528e-05,302.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0001014266745187,302.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,7.491339783882722e-05,301.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,0.0001014266745187,301.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,0.0004811244725715,293.632568359375,294.1499938964844,292.9259948730469,292.3353576660156,292.7104797363281,292.8724365234375,293.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262534487992,8.933995765403324e-09,0.0010262446012347,-0.0224558040499687,0.0,0.0,0.0,-0.0092417793348431,60.0,-0.4864527881145477,-0.0,-7.180737071621479e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,302.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6452941894531,0.0,0.0,9.636069444241002e-05,302.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6452331542969,0.0,0.0,0.000101472447568,302.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.645263671875,0.0,0.0,7.494720921386033e-05,301.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.645263671875,0.0,0.0,0.000101472447568,301.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6452941894531,0.0,0.0,0.0004813416162505,293.6325378417969,294.1499938964844,292.9367980957031,292.3356628417969,292.7125244140625,292.8828125,293.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267166653648,8.988151556366121e-09,0.0010267075849696,-0.0225976128131151,0.0,0.0,0.0,-0.0092686265707015,60.0,-0.4789333939552307,-0.0,-7.187220063542554e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,302.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.64520263671875,0.0,0.0,9.640702046453951e-05,302.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451416015625,0.0,0.0,0.0001015212401398,302.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451416015625,0.0,0.0,7.498323975596577e-05,301.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451721191406,0.0,0.0,0.0001015212401398,301.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451721191406,0.0,0.0,0.0004815730208065,293.63250732421875,294.1499938964844,292.9477844238281,292.3360595703125,292.7146301269531,292.893310546875,293.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027210149914,9.045870719148752e-09,0.0010272011859342,-0.0227487478405237,0.0,0.0,0.0,-0.009297240525484,60.0,-0.471333384513855,-0.0,-7.19413222327603e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,302.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64508056640625,0.0,0.0,9.645592945162208e-05,302.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,0.0001015727466437,302.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,7.502128573833033e-05,301.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,0.0001015727466437,301.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64508056640625,0.0,0.0,0.0004818173474632,293.6324768066406,294.1499938964844,292.9589233398437,292.3365173339844,292.7168273925781,292.90399169921875,293.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277313413098,9.106806864167538e-09,0.0010277222609147,-0.0229083057492971,0.0,0.0,0.0,-0.0093274489045143,60.0,-0.463627427816391,-0.0,-7.201433760428699e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,302.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449890136719,0.0,0.0,9.650548599893229e-05,302.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449279785156,0.0,0.0,0.0001016249225358,302.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449279785156,0.0,0.0,7.505981920985505e-05,301.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449584960937,0.0,0.0,0.0001016249225358,301.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449890136719,0.0,0.0,0.0004820648755412,293.6324462890625,294.1499938964844,292.9702453613281,292.3370666503906,292.7191162109375,292.9148864746094,293.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282592847943,9.168541481585636e-09,0.0010282500879839,-0.0230699516832828,0.0,0.0,0.0,-0.0093580530956387,60.0,-0.4557889401912689,-0.0,-7.208834063021642e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,302.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6448669433594,0.0,0.0,9.65548533713445e-05,302.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64483642578125,0.0,0.0,0.0001016769165289,302.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64483642578125,0.0,0.0,7.509822171414271e-05,301.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6448669433594,0.0,0.0,0.0001016769165289,301.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6448669433594,0.0,0.0,0.0004823115014005,293.63238525390625,294.1499938964844,292.98175048828125,292.3376770019531,292.72149658203125,292.9259033203125,293.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287852492183,9.230050501685128e-09,0.0010287760524079,-0.0232310071587562,0.0,0.0,0.0,-0.0093885464593768,60.0,-0.4478448927402496,-0.0,-7.216211628247039e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,302.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.644775390625,0.0,0.0,9.66027146205306e-05,302.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64471435546875,0.0,0.0,0.0001017273170873,302.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6447448730469,0.0,0.0,7.513544551329687e-05,301.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6447448730469,0.0,0.0,0.0001017273098113,301.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.644775390625,0.0,0.0,0.0004825505602639,293.6323547363281,294.1499938964844,292.9934387207031,292.3384094238281,292.72393798828125,292.93707275390625,293.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292951483279,9.289674807178017e-09,0.0010292858351022,-0.023387124761939,0.0,0.0,0.0,-0.0094181047752499,60.0,-0.4397744834423065,-0.0,-7.223366083053406e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,302.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446533203125,0.0,0.0,9.664813114795834e-05,302.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446228027344,0.0,0.0,0.0001017751346807,302.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446228027344,0.0,0.0,7.517077028751373e-05,301.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446533203125,0.0,0.0,0.0001017751346807,301.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446533203125,0.0,0.0,0.0004827774246223,293.63232421875,294.1499938964844,293.0053100585937,292.3392639160156,292.7264709472656,292.94842529296875,293.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297790868207,9.346252660691334e-09,0.0010297696571797,-0.0235352665185928,0.0,0.0,0.0,-0.009446152485907,60.0,-0.4315482676029205,-0.0,-7.230158871607274e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,302.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445617675781,0.0,0.0,9.669024439062925e-05,302.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445007324219,0.0,0.0,0.0001018194889184,302.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445007324219,0.0,0.0,7.520352664869279e-05,301.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64453125,0.0,0.0,0.0001018194889184,301.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445617675781,0.0,0.0,0.0004829878162126,293.6322937011719,294.1499938964844,293.0173645019531,292.3402709960937,292.72906494140625,292.9599609375,293.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.398724465370378e-09,0.0010302184382453,-0.0236726533621549,0.0,0.0,0.0,-0.0094721652567386,60.0,-0.423177570104599,-0.0,-7.236461385673465e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,302.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444396972656,0.0,0.0,9.672837040852757e-05,302.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444091796875,0.0,0.0,0.0001018596303765,302.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444091796875,0.0,0.0,7.523317617597058e-05,301.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444091796875,0.0,0.0,0.0001018596303765,301.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444396972656,0.0,0.0,0.0004831782425753,293.6322326660156,294.1499938964844,293.0296325683594,292.34136962890625,292.7317810058594,292.9716796875,293.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306339245289,9.446218918185424e-09,0.0010306244948878,-0.0237970054149627,0.0,0.0,0.0,-0.0094957100227475,60.0,-0.4146337211132049,-0.0,-7.24216846492709e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,302.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6443176269531,0.0,0.0,9.676197078078984e-05,302.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.644287109375,0.0,0.0,0.0001018950206344,302.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.644287109375,0.0,0.0,7.525931141572073e-05,301.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6443176269531,0.0,0.0,0.0001018950206344,301.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6443176269531,0.0,0.0,0.0004833460843656,293.6322021484375,294.1499938964844,293.0421142578125,292.3426513671875,292.73455810546875,292.98358154296875,293.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309920180588,9.488081431641149e-09,0.0010309825884178,-0.0239066146314144,0.0,0.0,0.0,-0.0095164636150002,60.0,-0.4059355854988098,-0.0,-7.247200528581743e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,302.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64422607421875,0.0,0.0,9.679053619038314e-05,302.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441650390625,0.0,0.0,0.0001019250994431,302.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441955566406,0.0,0.0,7.528153219027445e-05,301.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441955566406,0.0,0.0,0.0001019250994431,301.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64422607421875,0.0,0.0,0.0004834887804463,293.63214111328125,294.1499938964844,293.0548095703125,292.3440856933594,292.7374572753906,292.99566650390625,293.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312963277101,9.523668076383274e-09,0.001031286898069,-0.0239997878670692,0.0,0.0,0.0,-0.0095341056585311,60.0,-0.3970418572425842,-0.0,-7.251480127479226e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,302.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64410400390625,0.0,0.0,9.681450319476426e-05,302.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440734863281,0.0,0.0,0.0001019503397401,302.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440734863281,0.0,0.0,7.530017319368199e-05,301.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64410400390625,0.0,0.0,0.0001019503397401,301.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64410400390625,0.0,0.0,0.0004836085136048,293.6321105957031,294.1499938964844,293.0677185058594,292.345703125,292.7404479980469,293.0079040527344,293.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553525970318333e-09,0.0010315421968698,-0.0240779630839824,0.0,0.0,0.0,-0.0095489071682095,60.0,-0.3880026936531067,-0.0,-7.255071210465759e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,302.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440124511719,0.0,0.0,9.68331514741294e-05,302.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439514160156,0.0,0.0,0.0001019699702737,302.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439514160156,0.0,0.0,7.531467417720705e-05,301.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439819335937,0.0,0.0,0.0001019699702737,301.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439819335937,0.0,0.0,0.0004837016167584,293.6320495605469,294.1499938964844,293.0808410644531,292.3475036621094,292.7435302734375,293.0203552246094,293.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317503474652,9.576750947815071e-09,0.0010317408014088,-0.0241387709975242,0.0,0.0,0.0,-0.0095604211091995,60.0,-0.378770500421524,-0.0,-7.257865064502766e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,302.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6438903808594,0.0,0.0,9.684712858870624e-05,302.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6438293457031,0.0,0.0,0.000101984689536,302.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64385986328125,0.0,0.0,7.532554445788264e-05,301.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.64385986328125,0.0,0.0,0.000101984689536,301.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6438903808594,0.0,0.0,0.0004837714659515,293.6319885253906,294.1499938964844,293.0942077636719,292.3495178222656,292.7467041015625,293.032958984375,293.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318993590772,9.594161909376453e-09,0.0010318896966055,-0.0241843573749065,0.0,0.0,0.0,-0.009569052606821,60.0,-0.3693779110908508,-0.0,-7.259959744487787e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,302.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6437683105469,0.0,0.0,9.685692930361256e-05,302.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64373779296875,0.0,0.0,0.0001019950068439,302.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64373779296875,0.0,0.0,7.533316238550469e-05,301.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6437683105469,0.0,0.0,0.0001019950068439,301.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6437683105469,0.0,0.0,0.0004838203894905,293.6319580078125,294.1499938964844,293.1077880859375,292.35174560546875,292.7499694824219,293.0457458496094,293.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320036672055,9.606367257219972e-09,0.0010319941211491,-0.0242163129150867,0.0,0.0,0.0,-0.0095751034095883,60.0,-0.3598009049892425,-0.0,-7.261429146865339e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,302.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436767578125,0.0,0.0,9.686302655609325e-05,302.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.64361572265625,0.0,0.0,0.0001020014315145,302.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.64361572265625,0.0,0.0,7.533790630986914e-05,301.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436462402344,0.0,0.0,0.0001020014315145,301.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436462402344,0.0,0.0,0.000483850861201,293.63189697265625,294.1499938964844,293.1216125488281,292.3541564941406,292.7532958984375,293.0586853027344,293.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320687433704,9.613961182708408e-09,0.0010320590808987,-0.0242361947894096,0.0,0.0,0.0,-0.0095788687467575,60.0,-0.3500506281852722,-0.0,-7.262342904823529e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,302.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435546875,0.0,0.0,9.686582052381708e-05,302.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434936523437,0.0,0.0,0.0001020043710013,302.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435241699219,0.0,0.0,7.534008182119578e-05,301.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435241699219,0.0,0.0,0.0001020043710013,301.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435546875,0.0,0.0,0.0004838648310396,293.6318359375,294.1499938964844,293.1356811523437,292.3568420410156,292.7567749023437,293.0718688964844,293.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320984292775,9.617438401221534e-09,0.0010320887668058,-0.024245299398899,0.0,0.0,0.0,-0.0095805916935205,60.0,-0.3400860726833343,-0.0,-7.262761414494889e-08,0.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,302.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6434326171875,0.0,0.050000000745058,9.686667908681557e-05,302.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6434020996094,0.0,0.050000000745058,0.000102005280496,302.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6434020996094,0.0,0.050000000745058,7.534075120929629e-05,301.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6434020996094,0.0,0.050000000745058,0.000102005280496,301.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6434326171875,0.0,0.050000000745058,0.0004838691384065,293.6317749023437,286.19000244140625,293.1499938964844,292.3597717285156,292.76031494140625,293.0852355957031,293.59796142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321076260879,9.618508656217273e-09,0.0010320979636162,-0.0242481026798486,0.0,0.0,0.0,-0.009581122547388,60.0,-0.3299610614776611,-0.0,-7.262890022730063e-08,1.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,302.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6187438964844,0.6341124773025513,0.050000000745058,0.0408391505479812,302.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6187438964844,0.6341124773025513,0.050000000745058,0.0430055893957614,302.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6187438964844,0.6341124773025513,0.050000000745058,0.0317637808620929,301.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6187438964844,0.6341124773025513,0.050000000745058,0.0430055893957614,301.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6187438964844,0.6341124773025513,0.050000000745058,0.2040000110864639,293.61456298828125,286.17108154296875,293.1652526855469,292.36328125,298.6157531738281,300.1197204589844,293.6737060546875,1.0,0.1097116395831108,0.2000000029802322,0.0,0.800000011920929,1.0,-0.435126781463623,2.433842212212767e-07,0.4351265430450439,-0.1322340220212936,0.0,0.0,0.0,10.179903030395508,60.0,687.1401977539062,0.0,12.278217315673828,1.0,283.5992431640625,292.7832946777344,297.3204040527344,298.5277709960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.148970580625242e-21,-4.574485290312621e-21,-4.574485290312621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,302.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.91033935546875,0.6318879127502441,0.050000000745058,0.0452338308095932,302.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.91033935546875,0.6318879127502441,0.050000000745058,0.0476334020495414,302.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.91033935546875,0.6318879127502441,0.050000000745058,0.0351818688213825,301.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.91033935546875,0.6318879127502441,0.050000000745058,0.0476334020495414,301.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.91033935546875,0.6318879127502441,0.050000000745058,0.2259523421525955,293.9462890625,286.1501770019531,293.1820983886719,292.3677673339844,299.5079040527344,302.076904296875,293.5670471191406,1.0,0.1211061552166938,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.4819718897342682,3.5569374290389533e-07,0.4819715321063995,-0.1423940062522888,1.0,1.0,0.0,12.460970878601074,60.0,9840.0380859375,0.0,16.683252334594727,1.0,283.8128356933594,294.2469177246094,297.607666015625,298.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,1609.7877197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1256133764982223,1.0,0.0,0.0,0.7624031901359558,0.7624173760414124,1.231121302680549e-07,4.067805290222168,4.067793846130371,1.1121793249913026e-05,0.0,0.0,-0.0,6763.34423828125,0.0,16.5336971282959,1836.832763671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17992980,302.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.6010858416557312,0.050000000745058,0.0455242842435836,302.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.6010858416557312,0.050000000745058,0.0479392632842063,302.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.6010858416557312,0.050000000745058,0.0354077741503715,301.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.6010858416557312,0.050000000745058,0.0479392632842063,301.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.6010858416557312,0.050000000745058,0.2274032235145568,291.58465576171875,286.1273803710937,293.20050048828125,292.3731384277344,299.51171875,302.14776611328125,289.9956970214844,1.0,0.1314115822315216,0.6000000238418579,0.0,0.4000000059604645,1.0,-0.4850641787052154,9.37205129503127e-07,0.4850632548332214,-0.1430592834949493,1.0,1.0,0.0,15.972471237182615,60.0,16134.1943359375,0.0,19.986644744873047,1.0,283.6015625,289.68218994140625,298.1866149902344,299.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,1779.751708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601544737815857,1.0,0.0,0.0,0.888524055480957,0.8885259628295898,5.4966797335964657e-08,4.262203693389893,4.26219367980957,9.817645150178578e-06,0.0,0.0,-0.0,6174.21533203125,0.0,21.68063163757324,1894.92724609375,0.0,398.5814514160156,0.227539837360382,1.0,0.0,3.0,1.0,0.0
17993040,302.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246032714844,0.5835491418838501,0.050000000745058,0.0456130802631378,302.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246032714844,0.5835491418838501,0.050000000745058,0.048032771795988,302.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246032714844,0.5835491418838501,0.050000000745058,0.035476841032505,301.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246032714844,0.5835491418838501,0.050000000745058,0.048032771795988,301.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246032714844,0.5835491418838501,0.050000000745058,0.2278467863798141,288.8802185058594,286.1026916503906,293.2204284667969,292.3794250488281,299.48956298828125,302.1103210449219,287.8628234863281,1.0,0.1412708908319473,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859766662120819,4.780039944307646e-06,0.4859718978404999,-0.1432067602872848,1.0,1.0,0.0,18.22168159484864,60.0,15927.044921875,0.0,23.346790313720703,1.0,283.4211730957031,287.4306335449219,297.31219482421875,299.32568359375,293.1499938964844,293.1499938964844,283.1499938964844,2955.913330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127898097038269,1.0,0.0,0.0,1.1451696157455444,1.1451719999313354,8.762254566363482e-08,4.265809059143066,4.265799522399902,9.786910595721563e-06,0.0,0.0,-0.0,5776.03662109375,0.0,45.97586441040039,1895.4215087890625,0.0,1002.3213500976562,0.2924679219722748,1.0,0.0,3.0,1.0,0.0
17993100,302.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.7658188343048096,0.050000000745058,5.486166628543288e-05,301.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.7658188343048096,0.050000000745058,5.7771972933551297e-05,302.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.7658188343048096,0.050000000745058,4.267018448445015e-05,301.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.7658188343048096,0.050000000745058,5.7771972933551297e-05,301.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.7658188343048096,0.050000000745058,0.000274045363767,287.698974609375,286.076171875,293.2417907714844,292.3865661621094,299.2451477050781,301.7897644042969,286.0531311035156,1.0,0.1581602990627288,1.0,0.0,0.0,1.0,-0.0005024576676078,8.751086716074497e-05,0.0004149467858951,-0.0236872378736734,1.0,1.0,0.0,-0.1920826286077499,60.0,9682.5419921875,-0.0,0.0391860082745552,1.0,283.2929382324219,285.68218994140625,296.3927307128906,298.2173156738281,293.1499938964844,293.1499938964844,283.1499938964844,4432.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655551195144653,1.0,0.0,0.0,1.402347445487976,1.4023507833480835,1.312263009367598e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,5305.30078125,0.0,84.4175796508789,1895.4366455078125,0.0,1350.2520751953125,0.3524409234523773,1.0,0.0,3.0,1.0,0.0
17993160,302.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8846740722656,0.9684768915176392,0.050000000745058,2.738039620453492e-05,301.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8846435546875,0.9684768915176392,0.050000000745058,2.883287561417092e-05,302.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8846740722656,0.9684768915176392,0.050000000745058,2.1295863916748203e-05,301.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88458251953125,0.9684768915176392,0.050000000745058,2.883287561417092e-05,301.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8846130371094,0.9684768915176392,0.050000000745058,0.0001367707591271,287.701416015625,286.0479431152344,293.2645568847656,292.39453125,299.23931884765625,300.1756896972656,284.3656616210937,1.0,0.1728425920009613,1.0,0.0,0.0,1.0,-0.0002094996889354,0.000104752703919,0.0001047469777404,-0.0234627276659011,1.0,1.0,0.0,-0.1943111419677734,60.0,4523.21337890625,-0.0,0.0234286990016698,1.0,283.2169494628906,284.117919921875,295.5899353027344,296.8127746582031,293.1499938964844,293.1499938964844,283.1499938964844,5944.4775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439488530158997,1.0,0.0,0.0,1.6239805221557615,1.6239850521087646,1.7597682244741009e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2552.584228515625,0.0,131.10147094726562,1895.4371337890625,0.0,1199.6278076171875,0.4091373383998871,1.0,0.0,3.0,1.0,0.0
