time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,302.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88775634765625,0.9191390872001648,0.050000000745058,3.155834929202683e-05,302.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876953125,0.9191390872001648,0.050000000745058,3.323246346553788e-05,302.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8877868652344,0.9191390872001648,0.050000000745058,2.454538480378688e-05,301.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8875732421875,0.9191390872001648,0.050000000745058,3.323246346553788e-05,301.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876037597656,0.9191390872001648,0.050000000745058,0.0001576405047671,287.70391845703125,286.0179748535156,293.2887268066406,292.4033203125,299.2313842773437,298.8823547363281,283.6374816894531,1.0,0.1875232458114624,1.0,0.0,0.0,1.0,-0.0002468582533765,0.0001234335359185,0.000123424702906,-0.0232172645628452,1.0,1.0,0.0,-0.1918608099222183,60.0,1942.18212890625,-0.0,0.0318431891500949,1.0,283.17803955078125,283.5097961425781,294.9270935058594,295.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,7664.556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611373782157898,1.0,0.0,0.0,1.8440279960632324,1.8440338373184204,2.2689681600240882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1056.281494140625,0.0,191.9410400390625,1895.4371337890625,0.0,734.6090698242188,0.4598921239376068,1.0,0.0,3.0,1.0,0.0
17993280,302.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89117431640625,0.8776803612709045,0.050000000745058,3.601582648116164e-05,302.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910522460937,0.8776803612709045,0.050000000745058,3.792640200117603e-05,302.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912048339844,0.8776803612709045,0.050000000745058,2.8012311304337345e-05,301.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.8776803612709045,0.050000000745058,3.792640200117603e-05,301.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.89093017578125,0.8776803612709045,0.050000000745058,0.0001799065212253,287.7061462402344,285.98638916015625,293.314208984375,292.41290283203125,299.2207336425781,297.84814453125,283.33709716796875,1.0,0.2022031098604202,1.0,0.0,0.0,1.0,-0.0002872924378607,0.000143650569953,0.0001436418533558,-0.0229108482599258,1.0,1.0,0.0,-0.1888706386089325,60.0,788.9989624023438,-0.0,0.0423194244503974,1.0,283.1606140136719,283.2806701660156,294.4635925292969,294.8664245605469,293.1499938964844,293.1499938964844,283.1499938964844,9264.1650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409294426441192,1.0,0.0,0.0,2.0273425579071045,2.0273494720458984,2.742506239883369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,415.76318359375,0.0,255.06268310546875,1895.4371337890625,0.0,354.9054260253906,0.5071530342102051,1.0,0.0,3.0,1.0,0.0
17993340,302.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.894775390625,0.8430427312850952,0.050000000745058,4.076163895661011e-05,302.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89459228515625,0.8430427312850952,0.050000000745058,4.292396624805406e-05,302.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8948059082031,0.8430427312850952,0.050000000745058,3.170349737047218e-05,301.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943176269531,0.8430427312850952,0.050000000745058,4.292396624805406e-05,301.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944091796875,0.8430427312850952,0.050000000745058,0.0002036128280451,287.70782470703125,285.9532165527344,293.3409729003906,292.4232177734375,299.20721435546875,297.0220642089844,283.2171630859375,1.0,0.2168820798397064,1.0,0.0,0.0,1.0,-0.0003307987644802,0.0001654036750551,0.0001653950894251,-0.0225584749132394,1.0,1.0,0.0,-0.1854659616947174,60.0,309.2686462402344,-0.0,0.0551777780055999,1.0,283.1536865234375,283.19610595703125,294.1786804199219,294.39404296875,293.1499938964844,293.1499938964844,283.1499938964844,10997.3955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003824949264526,1.0,0.0,0.0,2.2088637351989746,2.208872079849243,3.255601086493698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,158.43199157714844,0.0,329.8925476074219,1895.4371337890625,0.0,116.72464752197266,0.5484489798545837,1.0,0.0,3.0,1.0,0.0
17993400,302.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983154296875,0.8132364749908447,0.050000000745058,4.579604137688875e-05,302.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980712890625,0.8132364749908447,0.050000000745058,4.8225436330540106e-05,302.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983459472656,0.8132364749908447,0.050000000745058,3.561914127203636e-05,301.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977355957031,0.8132364749908447,0.050000000745058,4.8225436330540106e-05,301.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978271484375,0.8132364749908447,0.050000000745058,0.0002287607057951,287.70855712890625,285.9184875488281,293.36895751953125,292.4342956542969,299.19073486328125,296.3623046875,283.1705322265625,1.0,0.2315601557493209,1.0,0.0,0.0,1.0,-0.0003773776988964,0.0001886930840555,0.0001886846293928,-0.0221907645463943,1.0,1.0,0.0,-0.1819036900997162,60.0,118.00059509277344,-0.0,0.0707534849643707,1.0,283.15118408203125,283.1661071777344,294.1276550292969,294.2006225585937,293.1499938964844,293.1499938964844,283.1499938964844,12505.3134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1669346690177917,1.0,0.0,0.0,2.355435848236084,2.355445384979248,3.701995865412755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,58.88859558105469,0.0,400.0182495117188,1895.4371337890625,0.0,0.0,0.5867435336112976,1.0,0.0,3.0,1.0,0.0
17993460,302.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014892578125,0.7839422225952148,0.050000000745058,5.111941209179349e-05,302.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9011535644531,0.7839422225952148,0.050000000745058,5.383120515034534e-05,302.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015197753906,0.7839422225952148,0.050000000745058,3.975954314228147e-05,301.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007568359375,0.7839422225952148,0.050000000745058,5.383120515034534e-05,301.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90087890625,0.7839422225952148,0.050000000745058,0.0002553520607762,287.70806884765625,285.8822937011719,293.39813232421875,292.4460754394531,299.1712341308594,295.8346862792969,283.1527099609375,1.0,0.2462374418973922,1.0,0.0,0.0,1.0,-0.0004270308418199,0.0002135195682058,0.0002135112590622,-0.0218572355806827,1.0,1.0,0.0,-0.1785991638898849,60.0,44.86167526245117,-0.0,0.0894042924046516,1.0,283.1503601074219,283.15557861328125,294.0311889648437,294.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,14113.7626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0201050899922847,1.0,0.0,0.0,2.5023345947265625,2.502345323562622,4.178151016276388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.632204055786133,0.0,479.6255493164063,1895.4371337890625,0.0,0.0,0.6196010112762451,1.0,0.0,3.0,1.0,0.0
17993520,302.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039001464844,0.7575914263725281,0.4350490272045135,5.673107079928741e-05,302.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9035339355469,0.7575914263725281,0.4178592562675476,5.974054874968715e-05,302.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039611816406,0.7575914263725281,0.4317739009857178,4.412416456034407e-05,301.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9030456542969,0.7575914263725281,0.3974242508411407,5.974054874968715e-05,301.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.7575914263725281,0.4023433625698089,0.0002833834441844,287.7062683105469,285.77252197265625,293.428466796875,292.4585266113281,299.1487731933594,295.4115905761719,283.1459045410156,1.0,0.2609141170978546,1.0,0.0,0.0,1.0,-0.0004797593574039,0.000239883782342,0.0002398755750618,-0.0215874351561069,1.0,1.0,0.0,-0.1758002340793609,80.0,17.936264038085938,-0.0,0.1115083619952201,1.0,283.15008544921875,283.15203857421875,293.9343566894531,293.9884338378906,293.1499938964844,293.1499938964844,283.1499938964844,15442.5947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6174845695495605,2.6174962520599365,4.571530212160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8.232345581054688,0.0,548.93212890625,1895.4371337890625,0.0,0.0,0.6502711176872253,1.0,0.0,3.0,1.0,0.0
17993580,302.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9045715332031,0.7175373435020447,0.469066858291626,6.778895476600155e-05,302.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9041442871094,0.7175373435020447,0.4494214653968811,7.138503133319318e-05,302.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.7175373435020447,0.4650457799434662,5.2724739362020046e-05,301.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9035949707031,0.7175373435020447,0.4279685616493225,7.138503133319318e-05,301.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9037780761719,0.7175373435020447,0.4334215819835663,0.0003386198659427,287.703125,285.7366943359375,293.4598999023437,292.4716491699219,299.1230773925781,295.072509765625,283.1417541503906,1.0,0.2792484164237976,1.0,0.0,0.0,1.0,-0.0005475868820212,0.000273797486443,0.0002737893955782,-0.0212764739990234,1.0,1.0,0.0,-0.1722843050956726,80.0,7.349427223205566,-0.0,0.1521385759115219,1.0,283.1500244140625,283.1507873535156,293.842529296875,293.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,16872.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.735970497131348,2.735983371734619,4.994777782485471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.311873435974121,0.0,626.9035034179688,1895.4371337890625,0.0,0.0,0.6762359142303467,1.0,0.0,3.0,1.0,0.0
17993640,302.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.6814319491386414,0.5030822157859802,7.909921259852126e-05,302.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022216796875,0.6814319491386414,0.4809942841529846,8.329527918249369e-05,302.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027099609375,0.6814319491386414,0.4982893168926239,6.152161222416908e-05,301.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.6814319491386414,0.4584954977035522,8.329527918249369e-05,301.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9018249511719,0.6814319491386414,0.4644747376441955,0.0003951169492211,287.6990966796875,285.6339111328125,293.4924011230469,292.4853820800781,299.0935363769531,294.8014831542969,283.1388244628906,1.0,0.3000208139419555,1.0,0.0,0.0,1.0,-0.0006314010242931,0.0003157044993713,0.0003156965249218,-0.0209595430642366,1.0,1.0,0.0,-0.1686383336782455,100.0,3.119089365005493,-0.0,0.2047748565673828,1.0,283.1499938964844,283.1503295898437,293.7567138671875,293.8023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18003.087890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.826164722442627,2.826178550720215,5.329522423380695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.3993422985076904,0.0,690.9697265625,1895.4371337890625,0.0,0.0,0.7008744478225708,1.0,0.0,3.0,1.0,0.0
17993700,302.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982849121094,0.647667407989502,0.537107527256012,9.249664435628802e-05,302.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977966308594,0.647667407989502,0.5125768184661865,9.740341920405626e-05,302.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983154296875,0.647667407989502,0.5315117239952087,7.194183126557618e-05,301.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.647667407989502,0.4890096485614776,9.740341920405626e-05,301.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8974304199219,0.647667407989502,0.4955064058303833,0.000462039897684,287.694091796875,285.5990600585937,293.52587890625,292.499755859375,299.0596923828125,294.5856628417969,283.1361389160156,1.0,0.3232313096523285,1.0,0.0,0.0,1.0,-0.0007322893943637,0.0003661486261989,0.0003661407972685,-0.0206236448138952,1.0,1.0,0.0,-0.1646444946527481,100.0,1.3121991157531738,-0.0,0.2778345048427582,1.0,283.1499938964844,283.150146484375,293.67706298828125,293.7192077636719,293.1499938964844,293.1499938964844,283.1499938964844,19253.87109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.922691583633423,2.922706365585327,5.699796474800678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.627768874168396,0.0,764.2152709960938,1895.4371337890625,0.0,0.0,0.7215280532836914,1.0,0.0,3.0,1.0,0.0
17993760,302.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925170898437,0.6192196011543274,0.5711545944213867,0.0001078742570825,302.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8920593261719,0.6192196011543274,0.5441691279411316,0.0001135967904701,302.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.6192196011543274,0.5647184252738953,8.39022031868808e-05,301.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915100097656,0.6192196011543274,0.5195155143737793,0.0001135967904701,301.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.6192196011543274,0.5265204310417175,0.0005388542776927,287.68780517578125,285.5042724609375,293.56036376953125,292.5146789550781,299.0208435058594,294.4146728515625,283.1333312988281,1.0,0.3488810062408447,1.0,0.0,0.0,1.0,-0.0008526484598405,0.0004263281007297,0.0004263203882146,-0.020268514752388,1.0,1.0,0.0,-0.1602967977523803,120.0,0.4196409881114959,-0.0,0.3774437010288238,1.0,283.1499938964844,283.1500549316406,293.6033630371094,293.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,20205.228515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.994028091430664,2.9940433502197266,5.981430604151683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2734681069850921,0.0,821.5506591796875,1895.4371337890625,0.0,0.0,0.7416213154792786,1.0,0.0,3.0,1.0,0.0
17993820,302.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8853759765625,0.5881436467170715,0.6052342057228088,0.0001267094630748,302.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8849182128906,0.5881436467170715,0.5757718086242676,0.0001334311673417,302.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854064941406,0.5881436467170715,0.5979135632514954,9.855180542217568e-05,301.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8843688964844,0.5881436467170715,0.5500174760818481,0.0001334311673417,301.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8845520019531,0.5881436467170715,0.5575207471847534,0.0006329400348477,287.6799011230469,285.47100830078125,293.5957336425781,292.5301818847656,298.9761962890625,294.2801818847656,283.1302490234375,1.0,0.3769672214984894,1.0,0.0,0.0,1.0,-0.0009951088577508,0.0004975582123734,0.0004975506453774,-0.0198937691748142,1.0,1.0,0.0,-0.1554972529411316,120.0,-0.0931914523243904,-0.0,0.5176576972007751,1.0,283.1499938964844,283.1500244140625,293.5353088378906,293.5711669921875,293.1499938964844,293.1499938964844,283.1499938964844,21302.431640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0742456912994385,3.0742619037628174,6.306239583864226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0815801918506622,0.0,889.3702392578125,1895.4371337890625,0.0,0.0,0.7583392262458801,1.0,0.0,3.0,1.0,0.0
17993880,302.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8764953613281,0.5577235221862793,0.6393531560897827,0.0001482875377405,302.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.5577235221862793,0.6073856949806213,0.0001561539247632,302.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8765563964844,0.5577235221862793,0.631100594997406,0.0001153347548097,301.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8755187988281,0.5577235221862793,0.5805191397666931,0.0001561539247632,301.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87567138671875,0.5577235221862793,0.5885111093521118,0.0007407269440591,287.669921875,285.3851318359375,293.6319885253906,292.54620361328125,298.9248352050781,294.1753845214844,283.1267395019531,1.0,0.4074910283088684,1.0,0.0,0.0,1.0,-0.0011625754414126,0.0005812913877889,0.000581283995416,-0.0194993503391742,1.0,1.0,0.0,-0.1502740830183029,140.0,-0.376101404428482,-0.0,0.7081134915351868,1.0,283.1499938964844,283.1499938964844,293.4725646972656,293.5055847167969,293.1499938964844,293.1499938964844,283.1499938964844,22107.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.131785154342652,3.131802082061768,6.544511279571452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.640715658548288e-05,0.0,940.2488403320312,1895.4371337890625,0.0,0.0,0.7751123309135437,1.0,0.0,3.0,1.0,0.0
17993940,302.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86541748046875,0.5313431024551392,0.6735134124755859,0.0001729434006847,302.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.864990234375,0.5313431024551392,0.639011800289154,0.0001821177284,302.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.5313431024551392,0.6642822623252869,0.0001345115306321,301.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86444091796875,0.5313431024551392,0.6110228300094604,0.0001821177284,301.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645935058594,0.5313431024551392,0.6194950938224792,0.0008638880681246,287.6572570800781,285.3539733886719,293.6690979003906,292.562744140625,298.86590576171875,294.0948181152344,283.1228332519531,1.0,0.4404525458812713,1.0,0.0,0.0,1.0,-0.0013582016108557,0.0006791044725105,0.0006790971965529,-0.0190850775688886,1.0,1.0,0.0,-0.1445937901735305,140.0,-0.4591337740421295,-0.0,0.9653365612030028,1.0,283.1499938964844,283.1499938964844,293.4148864746094,293.4452514648437,293.1499938964844,293.1499938964844,283.1499938964844,23083.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.200207233428955,3.2002248764038086,6.833599286437675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.634220774983987e-05,0.0,1003.23193359375,1895.4371337890625,0.0,0.0,0.7889872193336487,1.0,0.0,3.0,1.0,0.0
17994000,302.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.5111947655677795,0.7077129483222961,0.00020133749058,302.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511047363281,0.5111947655677795,0.6706511378288269,0.0002120180724887,302.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.5111947655677795,0.6974607706069946,0.0001565958227729,301.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.5111947655677795,0.6415300369262695,0.0002120180724887,301.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507385253906,0.5111947655677795,0.6504756808280945,0.0010057224426418,287.64117431640625,285.27783203125,293.7069702148437,292.57977294921875,298.7983703613281,294.03399658203125,283.1184387207031,1.0,0.4758513867855072,1.0,0.0,0.0,1.0,-0.001585392630659,0.0007926998659968,0.0007926927646622,-0.0186508931219577,1.0,1.0,0.0,-0.138404369354248,160.0,-0.3393779993057251,-0.0,1.3125908374786377,1.0,283.1499938964844,283.1499938964844,293.3619689941406,293.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,23776.666015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.247876167297364,3.247894287109375,7.038696026029356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.628262857091613e-05,0.0,1048.7342529296875,1895.4371337890625,0.0,0.0,0.8033877015113831,1.0,0.0,3.0,1.0,0.0
17994060,302.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.496903657913208,0.7419470548629761,0.000234099701629,302.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.833740234375,0.496903657913208,0.7023046016693115,0.0002465182624291,302.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.496903657913208,0.7306379079818726,0.000182077550562,301.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332214355469,0.496903657913208,0.6720413565635681,0.0002465182624291,301.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334045410156,0.496903657913208,0.6814551949501038,0.001169376540929,287.6207580566406,285.249267578125,293.7455749511719,292.59722900390625,298.7213134765625,293.9893493652344,283.113525390625,1.0,0.5136876702308655,1.0,0.0,0.0,1.0,-0.0018478095298632,0.0009239082573913,0.0009239013306796,-0.0181967690587043,1.0,1.0,0.0,-0.1316547393798828,160.0,0.009405156597495,-0.0,1.7799662351608276,1.0,283.1499938964844,283.1500244140625,293.3134765625,293.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,24663.595703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.30789852142334,3.307917356491089,7.301257483049994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1030553430318832,0.0,1107.958984375,1895.4371337890625,0.0,0.0,0.8152391314506531,1.0,0.0,3.0,1.0,0.0
17994120,302.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.4837479293346405,0.7762080430984497,0.0002711940032895,302.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.4837479293346405,0.73397296667099,0.0002855803468264,302.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124694824219,0.4837479293346405,0.7638151049613953,0.000210928657907,301.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114929199219,0.4837479293346405,0.7025571465492249,0.0002855803468264,301.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116455078125,0.4837479293346405,0.7124354839324951,0.0013546701520681,287.5948181152344,285.18365478515625,293.7848815917969,292.6151428222656,298.6337280273437,293.9578552246094,283.10809326171875,1.0,0.5539609789848328,1.0,0.0,0.0,1.0,-0.0021493658423423,0.0010746862972155,0.0010746795451268,-0.0177227221429348,1.0,1.0,0.0,-0.1243310421705246,180.0,0.710131824016571,-0.0,2.400286912918091,1.0,283.1499938964844,283.15008544921875,293.2692565917969,293.2925720214844,293.1499938964844,293.1499938964844,283.1499938964844,25274.021484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.348583698272705,3.3486030101776123,7.48196384847688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3888057768344879,0.0,1149.3455810546875,1895.4371337890625,0.0,0.0,0.8279619812965393,1.0,0.0,3.0,1.0,0.0
17994180,302.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.4687690138816833,0.8105001449584961,0.0003134598664473,302.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7847595214844,0.4687690138816833,0.7656570076942444,0.0003300883399788,302.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78521728515625,0.4687690138816833,0.7969934344291687,0.0002438021183479,301.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78424072265625,0.4687690138816833,0.7330775856971741,0.0003300883399788,301.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7843933105469,0.4687690138816833,0.7434178590774536,0.0015657969051972,287.56201171875,285.1580810546875,293.8248596191406,292.6334533691406,298.53472900390625,293.9371337890625,283.1020812988281,1.0,0.596671462059021,1.0,0.0,0.0,1.0,-0.0024942301679402,0.0012471183435991,0.0012471118243411,-0.0172287710011005,1.0,1.0,0.0,-0.1163685917854309,180.0,1.790826678276062,-0.0,3.222170114517212,1.0,283.1499938964844,283.150146484375,293.22900390625,293.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,26096.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.402664422988892,3.402684211730957,7.725587352069851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.7860456109046936,0.0,1205.93701171875,1895.4371337890625,0.0,0.0,0.8383820652961731,1.0,0.0,3.0,1.0,0.0
17994240,302.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511291503906,0.4497182071208954,0.8448308706283569,0.0003610371495597,302.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507019042969,0.4497182071208954,0.7973572611808777,0.0003801895072683,302.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75115966796875,0.4497182071208954,0.8301735520362854,0.0002808066783472,301.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502136230469,0.4497182071208954,0.763602614402771,0.0003801895072683,301.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503662109375,0.4497182071208954,0.7744035124778748,0.0018034552922472,287.5206604003906,285.1036682128906,293.86541748046875,292.65216064453125,298.42352294921875,293.9251708984375,283.0954284667969,1.0,0.641818642616272,1.0,0.0,0.0,1.0,-0.0028868226800113,0.0014434145996347,0.001443408196792,-0.0167149286717176,1.0,1.0,0.0,-0.107741430401802,200.0,3.336731433868408,-0.0,4.299347877502441,1.0,283.1499938964844,283.1502685546875,293.1925964355469,293.21197509765625,293.1499938964844,293.1499938964844,283.1499938964844,26648.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.438425302505493,3.438445568084717,7.888828008617566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.3458280563354492,0.0,1244.360107421875,1895.4371337890625,0.0,0.0,0.8499222993850708,1.0,0.0,3.0,1.0,0.0
17994300,302.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086486816406,0.4325176775455475,0.8792012929916382,0.0004133804177399,302.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.708251953125,0.4325176775455475,0.8290741443634033,0.000435309484601,302.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70867919921875,0.4325176775455475,0.8633560538291931,0.0003215181059204,301.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.707763671875,0.4325176775455475,0.7941322922706604,0.000435309484601,301.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079162597656,0.4325176775455475,0.805393636226654,0.0020649207290261,287.4686584472656,285.0814514160156,293.90655517578125,292.6712341308594,298.2993469238281,293.9203186035156,283.088134765625,1.0,0.6894025802612305,1.0,0.0,0.0,1.0,-0.0033318216446787,0.0016659138491377,0.0016659076791256,-0.0161811895668506,1.0,1.0,0.0,-0.0984613299369812,200.0,5.416370391845703,-0.0,5.687368392944336,1.0,283.1499938964844,283.150390625,293.1597595214844,293.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,27427.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4883012771606445,3.488322257995605,8.119350241031498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.087137460708618,0.0,1299.2998046875,1895.4371337890625,0.0,0.0,0.8593295812606812,1.0,0.0,3.0,1.0,0.0
17994360,302.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559753417969,0.4168235063552856,0.9136129021644592,0.0004749755607917,302.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65557861328125,0.4168235063552856,0.8608081340789795,0.000500172143802,302.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.656005859375,0.4168235063552856,0.8965412974357605,0.0003694254264701,301.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551208496094,0.4168235063552856,0.8246662616729736,0.000500172143802,301.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552429199219,0.4168235063552856,0.8363889455795288,0.0023726013023406,287.40380859375,285.0387878417969,293.9482116699219,292.6906433105469,298.1617431640625,293.92120361328125,283.08013916015625,1.0,0.7394305467605591,1.0,0.0,0.0,1.0,-0.0038342259358614,0.0019171159947291,0.0019171099411323,-0.0156275238841772,1.0,1.0,0.0,-0.088252417743206,220.0,8.155542373657227,-0.0,7.528909206390381,1.0,283.1499938964844,283.15057373046875,293.1304016113281,293.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,27936.759765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.520561933517456,3.520583391189575,8.270224043371854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.068365812301636,0.0,1335.6829833984375,1895.4371337890625,0.0,0.0,0.8700284957885742,1.0,0.0,3.0,1.0,0.0
17994420,302.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.4033221006393432,0.9480644464492798,0.0005419818335212,302.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906066894531,0.4033221006393432,0.8925590515136719,0.0005707329837605,302.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59100341796875,0.4033221006393432,0.9297293424606324,0.0004215414228383,301.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59014892578125,0.4033221006393432,0.8552041053771973,0.0005707329837605,301.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903015136719,0.4033221006393432,0.8673898577690125,0.0027073114179074,287.32354736328125,285.020263671875,293.9903259277344,292.7103881835937,298.0105285644531,293.92657470703125,283.0714416503906,1.0,0.7918871641159058,1.0,0.0,0.0,1.0,-0.0043990714475512,0.0021995385177433,0.0021995329298079,-0.0150535264983773,1.0,1.0,0.0,-0.0773090720176696,220.0,11.600833892822266,-0.0,9.869425773620604,1.0,283.1499938964844,283.1508178710937,293.10430908203125,293.1188049316406,293.1499938964844,293.1499938964844,283.1499938964844,28685.533203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.567429780960083,3.5674517154693604,8.491886660522141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.291575908660889,0.0,1389.7408447265625,1895.4371337890625,0.0,0.0,0.8787094950675964,1.0,0.0,3.0,1.0,0.0
17994480,302.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111389160156,0.3892810642719269,0.9825525283813475,0.0006158686010167,302.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107727050781,0.3892810642719269,0.92432701587677,0.0006485393387265,302.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111694335937,0.3892810642719269,0.9629199504852296,0.0004790089151356,301.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5103454589844,0.3892810642719269,0.8857448101043701,0.0006485393387265,301.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5104675292969,0.3892810642719269,0.8983966112136841,0.0030763912945985,287.2247619628906,284.9898376464844,294.0328674316406,292.7304077148437,297.84576416015625,293.9355163574219,283.0619506835937,1.0,0.8467797636985779,1.0,0.0,0.0,1.0,-0.0050318632274866,0.0025159341748803,0.0025159288197755,-0.0144590009003877,1.0,1.0,0.0,-0.0655235201120376,240.0,15.910247802734377,-0.0,12.84670352935791,1.0,283.1499938964844,283.1510925292969,293.08135986328125,293.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,29166.384765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.597205877304077,3.5972280502319336,8.634235086901754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.82724666595459,0.0,1424.8310546875,1895.4371337890625,0.0,0.0,0.8888110518455505,1.0,0.0,3.0,1.0,0.0
17994540,302.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.3737030625343323,1.0,0.0006992915295995,302.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4138488769531,0.3737030625343323,0.9561115503311156,0.0007363876211456,302.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.3737030625343323,0.9961127638816832,0.0005438933731056,301.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134216308594,0.3737030625343323,0.9162870645523072,0.0007363876211456,301.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41357421875,0.3737030625343323,0.9294089078903198,0.0034931059926748,287.1048889160156,284.9752197265625,294.0757751464844,292.7507019042969,297.6678466796875,293.94708251953125,283.0516967773437,1.0,0.904108226299286,1.0,0.0,0.0,1.0,-0.0057382844388484,0.0028691447805613,0.0028691394254565,-0.0138437943533062,1.0,1.0,0.0,-0.0527201108634471,240.0,21.179506301879883,-0.0,16.661563873291016,1.0,283.1499938964844,283.15142822265625,293.0614318847656,293.0733337402344,293.1499938964844,293.1499938964844,283.1499938964844,29895.197265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.64187216758728,3.641895055770874,8.849987693793082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7.693638324737549,0.0,1478.5692138671875,1895.4371337890625,0.0,0.0,0.8969591856002808,1.0,0.0,3.0,1.0,0.0
17994600,302.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2971496582031,0.3614317178726196,1.0,0.000790886406321,302.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968139648437,0.3614317178726196,0.9879119992256165,0.0008328414405696,302.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29718017578125,0.3614317178726196,1.0,0.0006151338457129,301.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964172363281,0.3614317178726196,0.9468286037445068,0.0008328414405696,301.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2965393066406,0.3614317178726196,0.9604259133338928,0.003950641490519,286.9605712890625,284.9574279785156,294.1190490722656,292.771240234375,297.47772216796875,293.96051025390625,283.0406188964844,1.0,0.9638721942901612,1.0,0.0,0.0,1.0,-0.006524275522679,0.0032621403224766,0.0032621352002024,-0.0132072689011693,1.0,1.0,0.0,-0.038946732878685,260.0,27.56114387512207,-0.0,21.46350860595703,1.0,283.1499938964844,283.1518249511719,293.0444030761719,293.05523681640625,293.1499938964844,293.1499938964844,283.1499938964844,30355.669921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.669812679290772,3.669835805892944,8.986303328128997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.96055793762207,0.0,1512.8619384765625,1895.4371337890625,0.0,0.0,0.906619906425476,1.0,0.0,3.0,1.0,0.0
17994660,302.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8141784667969,0.9990000128746032,1.0,0.4723412990570068,301.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8141784667969,0.9990000128746032,1.0,0.4973981380462646,302.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8141784667969,0.9990000128746032,1.0,0.3673765659332275,301.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8141784667969,0.9990000128746032,0.9563151001930236,0.4973981380462646,301.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8141784667969,0.9990000128746032,0.9699212908744812,2.359442710876465,290.8709411621094,284.95001220703125,294.16259765625,292.7920227050781,300.15673828125,301.9723205566406,291.04510498046875,1.0,0.949411928653717,1.0,0.0,0.1852680295705795,1.0,-5.0425238609313965,0.0004211800987832,5.042102813720703,-1.1626485586166382,1.0,1.0,0.0,229.5555725097656,260.0,82763.9765625,0.0,10966.9267578125,1.0,283.1499938964844,288.6807556152344,293.64215087890625,295.1252136230469,293.1499938964844,293.1499938964844,283.1499938964844,32008.876953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.332661390304565,3.332681894302368,7.410981197608635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6748046875,0.0,1180.6766357421875,1895.4371337890625,0.0,0.0,0.8600924015045166,1.0,0.0,3.0,1.0,0.0
17994720,301.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,1.0,0.4979692697525024,301.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.9869740605354308,0.5243856310844421,301.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,1.0,0.3873094320297241,301.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.938965380191803,0.5243856310844421,301.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.9990000128746032,0.9496620893478394,2.487459659576416,291.1703491210937,284.95001220703125,294.2063903808594,292.81298828125,299.8011779785156,301.4297180175781,291.1644592285156,1.0,0.94700026512146,1.0,0.0,0.370536059141159,1.0,-5.315584659576416,9.334693459095432e-05,5.315491199493408,-1.197694182395935,1.0,1.0,0.0,257.6782531738281,280.0,86267.1796875,0.0,11320.23828125,1.0,283.1499938964844,288.9060363769531,297.78155517578125,300.6950988769531,293.1499938964844,293.1499938964844,283.1499938964844,29053.400390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.258908599615097,1.0,0.0,0.0,3.589829206466675,3.5898513793945312,8.598859722042107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.2177734375,0.0,1416.1314697265625,1895.4371337890625,0.0,0.0,0.8880751132965088,1.0,0.0,3.0,1.0,0.0
17994780,301.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9990000128746032,0.9929821491241456,0.5040115118026733,301.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9990000128746032,0.9776195883750916,0.5307483673095703,301.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9990000128746032,0.9975720643997192,0.3920089304447174,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9990000128746032,0.9260402917861938,0.5307483673095703,300.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.9990000128746032,0.9322216510772704,2.51764178276062,291.0076599121094,284.95001220703125,294.2503967285156,292.83416748046875,299.4877319335937,301.0039978027344,291.00018310546875,1.0,0.9485937356948853,1.0,0.0,0.5558040738105774,1.0,-5.380176544189453,2.8968990591238253e-05,5.380147457122803,-1.2075976133346558,1.0,1.0,0.0,264.41455078125,280.0,86056.1796875,0.0,11463.013671875,1.0,283.1499938964844,288.78057861328125,299.1331481933594,303.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,30265.603515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902123093605042,1.0,0.0,0.0,3.664364099502564,3.664387226104736,8.959638648775581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.26953125,0.0,1506.1334228515625,1895.4371337890625,0.0,1534.3829345703125,0.9033139944076538,1.0,0.0,3.0,1.0,0.0
17994840,300.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.85504150390625,0.9990000128746032,0.9841740131378174,0.506883978843689,300.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85504150390625,0.9990000128746032,0.97325199842453,0.5337731838226318,300.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.85504150390625,0.9990000128746032,0.991110384464264,0.394243061542511,300.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85504150390625,0.9990000128746032,0.9187518358230592,0.5337731838226318,300.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85504150390625,0.9990000128746032,0.9199436902999878,2.5319902896881104,290.8537902832031,284.95001220703125,294.2945556640625,292.8554992675781,299.2482604980469,300.681396484375,290.84765625,1.0,0.952473759651184,1.0,0.0,0.7410721182823181,1.0,-5.410890102386475,1.775943565007765e-05,5.410872459411621,-1.2139852046966553,1.0,1.0,0.0,267.4919128417969,300.0,85454.28125,0.0,11613.234375,1.0,283.1499938964844,288.6620178222656,298.15966796875,304.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,31116.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766084313392639,1.0,0.0,0.0,3.7155141830444336,3.7155377864837646,9.21151638522133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.3583984375,0.0,1570.0894775390625,1895.4371337890625,0.0,3184.78857421875,0.918502926826477,1.0,0.0,3.0,1.0,0.0
17994900,300.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.9990000128746032,0.9819726943969728,0.5098944902420044,300.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.9990000128746032,0.9731263518333436,0.5369434952735901,300.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.9990000128746032,0.9897827506065368,0.3965846300125122,300.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.9990000128746032,0.9162098169326782,0.5369434952735901,300.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.9990000128746032,0.9126192331314088,2.5470287799835205,290.7143859863281,284.95001220703125,294.3388061523437,292.876953125,299.06915283203125,300.4379272460937,290.70928955078125,1.0,0.9580335021018982,1.0,0.0,0.9263401627540588,1.0,-5.443110466003418,1.5979183444869705e-05,5.443094253540039,-1.2214421033859253,1.0,1.0,0.0,270.66778564453125,300.0,85101.625,0.0,11814.6826171875,1.0,283.1499938964844,288.5489807128906,297.1886291503906,303.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,32146.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549038410186768,1.0,0.0,0.0,3.776517868041992,3.77654242515564,9.516481327409564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.296875,0.0,1648.702880859375,1895.4371337890625,0.0,3907.0302734375,0.930528461933136,1.0,0.0,3.0,1.0,0.0
17994960,300.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.9990000128746032,0.984267234802246,0.5135130286216736,300.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.9990000128746032,0.9763398170471193,0.540753960609436,300.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.9990000128746032,0.9922570586204528,0.3993990123271942,300.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.9990000128746032,0.9173260927200316,0.540753960609436,299.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.9990000128746032,0.9094516038894652,2.565104007720948,290.60919189453125,284.95001220703125,294.3831481933594,292.8985595703125,298.9341125488281,300.2513427734375,290.6053771972656,1.0,0.9650172591209412,1.0,0.0,0.9237436652183532,1.0,-5.4818549156188965,1.616583176655695e-05,5.481838703155518,-1.2304285764694214,1.0,1.0,0.0,274.50909423828125,320.0,84648.828125,0.0,12070.12890625,1.0,283.1499938964844,288.4608154296875,296.60211181640625,302.3105163574219,293.1499938964844,293.1499938964844,283.04998779296875,32838.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920122623443604,1.0,0.0,0.0,3.816967010498047,3.816992282867432,9.72142970567802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.2529296875,0.0,1702.2489013671875,1895.4371337890625,0.0,4232.23193359375,0.9421611428260804,1.0,0.0,3.0,1.0,0.0
17995020,300.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845886230469,0.9990000128746032,0.9894588589668274,0.5177901387214661,300.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845886230469,0.9990000128746032,0.9820127487182616,0.5452579855918884,300.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845886230469,0.9990000128746032,0.9974085688591005,0.4027256965637207,299.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845886230469,0.9990000128746032,0.9210931658744812,0.5452579855918884,299.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845886230469,0.9990000128746032,0.9094755053520204,2.5864691734313965,290.4837341308594,284.95001220703125,294.427490234375,292.9202575683594,298.8296203613281,300.10418701171875,290.4797668457031,1.0,0.9732311367988586,1.0,0.0,0.9211472272872924,1.0,-5.527666568756104,1.6446972949779592e-05,5.527649879455566,-1.2409943342208862,1.0,1.0,0.0,279.0912170410156,320.0,84959.875,0.0,12377.2177734375,1.0,283.0651550292969,288.3360595703125,296.3250427246094,301.90582275390625,293.1499938964844,293.1499938964844,283.04998779296875,33624.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.862338781356812,3.8623645305633545,9.95391701508197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.37109375,0.0,1763.676513671875,1895.4371337890625,0.0,4300.0,0.951290726661682,1.0,0.0,3.0,1.0,0.0
17995080,299.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.9990000128746032,0.9965915083885192,0.5226445198059082,300.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.9990000128746032,0.9895108342170716,0.5503698587417603,300.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.9990000128746032,1.0,0.406501293182373,299.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.9990000128746032,0.9267915487289428,0.5503698587417603,299.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.9990000128746032,0.9119046330451964,2.610717535018921,290.4056396484375,284.95001220703125,294.4718322753906,292.9420471191406,298.74688720703125,299.98504638671875,290.4032287597656,1.0,0.9825189709663392,1.0,0.0,0.9185507893562316,1.0,-5.579672336578369,1.676795000093989e-05,5.579655647277832,-1.252912998199463,1.0,1.0,0.0,284.34588623046875,340.0,84719.140625,0.0,12732.20703125,1.0,283.0521850585937,288.2614440917969,296.2304382324219,301.6826477050781,293.1499938964844,293.1499938964844,282.75,34157.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.892846584320069,3.8928728103637695,1.0111785968547338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.021484375,0.0,1805.8004150390625,1895.4371337890625,0.0,4300.0,0.9585515260696412,1.0,0.0,3.0,1.0,0.0
