time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,299.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24676513671875,0.9990000128746032,1.0,0.5280008912086487,300.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24676513671875,0.9990000128746032,0.998174488544464,0.556010365486145,299.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24676513671875,0.9990000128746032,1.0,0.410667359828949,299.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24676513671875,0.9990000128746032,0.933711051940918,0.556010365486145,299.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24676513671875,0.9990000128746032,0.9159337282180786,2.637473821640014,290.24578857421875,284.95001220703125,294.5160827636719,292.9638671875,298.6783752441406,299.8842468261719,290.24151611328125,1.0,0.9927408695220948,1.0,0.0,0.9159543514251708,1.0,-5.637068748474121,1.7125054000644013e-05,5.637051582336426,-1.266008377075195,1.0,1.0,0.0,290.20751953125,340.0,86172.09375,0.0,13131.916015625,1.0,282.7942810058594,288.0722045898437,296.2370300292969,301.792724609375,293.1499938964844,293.1499938964844,282.75,34573.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.916463851928711,3.916490316390991,1.023485083351261e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.6259765625,0.0,1838.866943359375,1895.4371337890625,0.0,4300.0,0.9641714096069336,1.0,0.0,3.0,1.0,0.0
17995200,299.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742858886719,0.9990000128746032,1.0,0.532470703125,299.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742858886719,0.9990000128746032,1.0,0.5607172846794128,299.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742858886719,0.9990000128746032,1.0,0.4141438603401184,299.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742858886719,0.9990000128746032,0.9414023756980896,0.5607172846794128,299.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742858886719,0.9990000128746032,0.9210132360458374,2.659801483154297,290.1737365722656,284.95001220703125,294.56024169921875,292.9857788085937,298.6226806640625,299.7965393066406,290.1707458496094,1.0,1.0,1.0,0.0,0.9133578538894652,1.0,-5.685268402099609,1.742679341987241e-05,5.685250759124756,-1.2740894556045532,1.0,1.0,0.0,295.4490661621094,360.0,86059.890625,0.0,13476.052734375,1.0,282.7561950683594,287.9928283691406,296.2401733398437,301.7365417480469,293.1499938964844,293.1499938964844,282.45001220703125,34896.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934727191925049,3.934753894805908,1.0330527402402367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.7734375,0.0,1864.712158203125,1895.4371337890625,0.0,4300.0,0.9685167074203492,1.0,0.0,3.0,1.0,0.0
17995260,299.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,1.0,0.5323415398597717,299.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,1.0,0.5605812668800354,299.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,1.0,0.4140434265136719,299.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,0.9496293067932128,0.5605812668800354,299.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.9990000128746032,0.9268236756324768,2.659156322479248,289.9934997558594,284.95001220703125,294.6042175292969,293.0076599121094,298.5750732421875,299.7220764160156,289.9878234863281,1.0,1.0,1.0,0.0,0.7306863069534302,1.0,-5.683854579925537,1.9283968867966905e-05,5.683835506439209,-1.2734060287475586,1.0,1.0,0.0,295.3382873535156,360.0,87154.5625,0.0,13474.7216796875,1.0,282.4940185546875,287.79034423828125,296.27880859375,301.8965148925781,293.1499938964844,293.1499938964844,282.45001220703125,35147.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.948837995529175,3.948864936828613,1.0404756949355942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.2666015625,0.0,1884.84619140625,1895.4371337890625,0.0,4300.0,0.9718737602233888,1.0,0.0,3.0,1.0,0.0
17995320,299.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.9990000128746032,1.0,0.5314731001853943,299.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.9990000128746032,1.0,0.5596667528152466,299.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.9990000128746032,1.0,0.4133679866790771,299.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.9990000128746032,0.9585134387016296,0.5596667528152466,299.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.9990000128746032,0.9334299564361572,2.654818296432495,289.8951721191406,284.95001220703125,294.64801025390625,293.0295715332031,298.53680419921875,299.6593322753906,289.8916931152344,1.0,1.0,1.0,0.0,0.5480147004127502,1.0,-5.674529075622559,3.0045142921153456e-05,5.674499034881592,-1.2705109119415283,1.0,1.0,0.0,294.44696044921875,380.0,86653.1484375,0.0,13457.255859375,1.0,282.4560546875,287.6962890625,296.2886657714844,301.8358459472656,293.1499938964844,293.1499938964844,282.1499938964844,35341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.959733724594116,3.959760665893554,1.046225406753365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.0498046875,0.0,1900.491455078125,1895.4371337890625,0.0,4300.0,0.9744657278060912,1.0,0.0,3.0,1.0,0.0
17995380,299.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9990000128746032,1.0,0.526573657989502,299.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9990000128746032,1.0,0.5545074343681335,299.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9990000128746032,1.0,0.4095572829246521,299.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9990000128746032,0.9678046703338624,0.5545074343681335,299.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9990000128746032,0.9405463933944702,2.6303443908691406,289.6989440917969,284.95001220703125,294.6915283203125,293.0514831542969,298.5093688964844,299.60693359375,289.69171142578125,1.0,1.0,1.0,0.0,0.3653431534767151,1.0,-5.621903896331787,9.030666842591016e-05,5.621813774108887,-1.2544540166854858,1.0,1.0,0.0,289.4161376953125,380.0,87431.0234375,0.0,13357.4443359375,1.0,282.1935119628906,287.48455810546875,296.3251342773437,301.9805603027344,293.1499938964844,293.1499938964844,282.1499938964844,35491.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.968142509460449,3.968169689178467,1.050673517966061e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.037109375,0.0,1912.624755859375,1895.4371337890625,0.0,4300.0,0.9764660000801086,1.0,0.0,3.0,1.0,0.0
17995440,299.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4862365722656,0.9990000128746032,1.0,0.501049280166626,299.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4862365722656,0.9990000128746032,1.0,0.527629017829895,299.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4862365722656,0.9990000128746032,1.0,0.3897050023078918,299.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4862365722656,0.9990000128746032,0.977249026298523,0.527629017829895,299.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4862365722656,0.9990000128746032,0.9478645324707032,2.502845048904419,289.4834289550781,284.95001220703125,294.7347717285156,293.0733642578125,298.50927734375,299.57208251953125,289.4696350097656,1.0,1.0,1.0,0.0,0.1826715767383575,1.0,-5.34788703918457,0.0003909352817572,5.347496032714844,-1.1732364892959597,1.0,1.0,0.0,263.7035217285156,400.0,85257.3359375,0.0,12806.8896484375,1.0,282.1559143066406,287.3168640136719,296.3276062011719,301.8699035644531,293.1499938964844,293.1499938964844,281.8500061035156,35607.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.974629640579224,3.974656820297241,1.054111635312438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.09375,0.0,1922.0203857421875,1895.4371337890625,0.0,4300.0,0.978009045124054,1.0,0.0,3.0,1.0,0.0
17995500,299.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92596435546875,0.4229247570037842,1.0,0.0017463681288063,299.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92596435546875,0.4229247570037842,1.0,0.0018390096956864,299.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92596435546875,0.4229247570037842,1.0,0.00135828636121,299.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92596435546875,0.4229247570037842,0.9959725737571716,0.0018390096956864,299.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.92596435546875,0.4229247570037842,0.9649311900138856,0.0087234703823924,287.7997436523437,284.95001220703125,294.7776794433594,293.0951538085937,298.7997436523437,299.5323181152344,286.0132751464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.01841451972723,0.0035672774538397,0.0148472422733902,-0.0125617440789937,1.0,1.0,0.0,0.115956887602806,400.0,15806.9130859375,0.0,51.91840362548828,1.0,281.8932189941406,283.2920837402344,296.2532958984375,300.6402893066406,293.1499938964844,293.1499938964844,281.8500061035156,35697.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.979632616043091,3.979660034179688,1.0567670187811018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.60888671875,0.0,1929.2874755859373,1895.4371337890625,0.0,4300.0,0.97919899225235,1.0,0.0,3.0,1.0,0.0
17995560,300.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949584960937,0.3787994980812073,1.0,0.0006697557982988,300.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949584960937,0.3787994980812073,1.0,0.0007052851142361,300.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949584960937,0.3787994980812073,1.0,0.0005209211958572,299.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949584960937,0.3787994980812073,1.0,0.0007052851142361,299.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949584960937,0.3787994980812073,1.0,0.0033455688972026,287.7640991210937,284.95001220703125,294.8201904296875,293.1169128417969,298.5401611328125,299.2450256347656,283.1634521484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379016153514,0.0035689517389982,0.0035689496435225,-0.0108386669307947,1.0,1.0,0.0,-0.0234512574970722,410.0,5021.7001953125,-0.0,19.918231964111328,1.0,281.8558959960937,282.2001037597656,295.41851806640625,297.04473876953125,293.1499938964844,293.1499938964844,281.54998779296875,35766.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004658460617065,1.0,0.0,0.0,3.983490228652954,3.983517646789551,1.0588167924652223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.775390625,0.0,1934.9034423828125,1895.4371337890625,0.0,3407.92626953125,0.9801165461540222,1.0,0.0,3.0,1.0,0.0
17995620,300.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.3788004219532013,1.0,0.0006697578937746,300.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.3788004219532013,1.0,0.0007052873261272,300.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.3788004219532013,1.0,0.0005209228256717,300.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.3788004219532013,1.0,0.0007052873261272,300.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.3788004219532013,1.0,0.0033455793745815,287.7193603515625,284.95001220703125,294.8622741699219,293.1385803222656,298.3116149902344,298.9700927734375,282.1325378417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378950960934,0.0035689496435225,0.0035689454525709,-0.0107282195240259,1.0,1.0,0.0,-0.022525692358613,410.0,2049.543212890625,-0.0,19.918079376220703,1.0,281.5930480957031,281.7477111816406,294.8564758300781,295.6905822753906,293.1499938964844,293.1499938964844,281.54998779296875,35820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403801083564758,1.0,0.0,0.0,3.986464262008667,3.986491680145264,1.060398290064768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1288.7703857421875,0.0,1939.240234375,1895.4371337890625,0.0,1942.8203125,0.9808238744735718,1.0,0.0,3.0,1.0,0.0
17995680,301.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108215332031,0.378800481557846,1.0,0.0006697645876556,300.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108215332031,0.378800481557846,1.0,0.0007052943692542,300.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108215332031,0.378800481557846,1.0,0.0005209280061535,300.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108215332031,0.378800481557846,1.0,0.0007052943692542,300.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108215332031,0.378800481557846,1.0,0.0033456126693636,287.66162109375,284.95001220703125,294.9039001464844,293.1601257324219,298.0997619628906,298.7185363769531,281.7398986816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378913708031,0.0035689477808773,0.0035689438227564,-0.010630183853209,1.0,1.0,0.0,-0.0217038765549659,410.0,830.7093505859375,-0.0,19.91807174682617,1.0,281.55584716796875,281.6130676269531,294.4908752441406,294.8703308105469,293.1499938964844,293.1499938964844,281.25,35861.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527369976043701,1.0,0.0,0.0,3.988756656646729,3.988784074783325,1.0616181498335209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.02587890625,0.0,1942.5875244140625,1895.4371337890625,0.0,698.1018676757812,0.9813690781593324,1.0,0.0,3.0,1.0,0.0
17995740,301.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.3788005113601684,1.0,0.0006697709904983,300.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.3788005113601684,1.0,0.0007053011213429,301.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.3788005113601684,1.0,0.0005209330120123,300.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.3788005113601684,1.0,0.0007053011213429,300.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.3788005113601684,1.0,0.0033456447999924,287.5910949707031,284.95001220703125,294.94500732421875,293.1815795898437,297.903564453125,298.4879455566406,281.4825744628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378885768353,0.0035689461510628,0.0035689421929419,-0.0105439648032188,1.0,1.0,0.0,-0.0209811180830001,410.0,754.2910766601562,-0.0,19.91806602478028,1.0,281.2929382324219,281.35888671875,294.4175109863281,294.70709228515625,293.1499938964844,293.1499938964844,281.25,35893.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700813353061676,1.0,0.0,0.0,3.990523338317871,3.990550756454468,1.0625587947288295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,706.1234741210938,0.0,1945.1700439453125,1895.4371337890625,0.0,225.8221435546875,0.9817892909049988,1.0,0.0,3.0,1.0,0.0
17995800,301.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.3788005411624908,1.0,0.0006697771605104,301.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.3788005411624908,1.0,0.0007053075823932,301.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.3788005411624908,1.0,0.0005209377850405,300.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.3788005411624908,1.0,0.0007053075823932,300.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.3788005411624908,1.0,0.0033456755336374,287.5086364746094,284.95001220703125,294.98553466796875,293.2028503417969,297.72198486328125,298.2762145996094,281.33135986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378857828676,0.0035689447540789,0.003568940795958,-0.0104688610881567,1.0,1.0,0.0,-0.0203515402972698,410.0,434.7392272949219,-0.0,19.91806030273437,1.0,281.2558288574219,281.2859191894531,294.4274597167969,294.5169372558594,293.1499938964844,293.1499938964844,280.95001220703125,35917.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1909839063882827,1.0,0.0,0.0,3.99188494682312,3.991912364959717,1.0632841167534934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2172.601318359375,0.0,1947.1619873046875,1895.4371337890625,0.0,0.0,0.9821131825447084,1.0,0.0,3.0,1.0,0.0
17995860,301.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.3788005709648132,1.0,0.0006697830394841,301.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.3788005709648132,1.0,0.000705313810613,301.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.3788005709648132,1.0,0.0005209423834457,300.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.3788005709648132,1.0,0.000705313810613,300.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.3788005709648132,1.0,0.0033457051031291,287.4152526855469,284.95001220703125,295.02545166015625,293.2239990234375,297.5541381835937,298.08154296875,281.1488342285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378834545612,0.0035689435899257,0.0035689396318048,-0.0104041220620274,1.0,1.0,0.0,-0.0198088455945253,410.0,633.3599853515625,-0.0,19.91805648803711,1.0,280.99285888671875,281.05047607421875,294.5751037597656,294.7217712402344,293.1499938964844,293.1499938964844,280.95001220703125,35936.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0322888381779193,1.0,0.0,0.0,3.992934226989746,3.992961645126343,1.0638431149345706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,659.48828125,0.0,1948.6978759765625,1895.4371337890625,0.0,0.0,0.982362687587738,1.0,0.0,3.0,1.0,0.0
17995920,301.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335388183594,0.3788005709648132,1.0,0.0006697887438349,301.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335388183594,0.3788005709648132,1.0,0.000705319806002,301.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335388183594,0.3788005709648132,1.0,0.000520946807228,301.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335388183594,0.3788005709648132,1.0,0.000705319806002,301.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335388183594,0.3788005709648132,1.0,0.003345733275637,287.3119506835937,284.95001220703125,295.0647277832031,293.2449645996094,297.39910888671875,297.9023742675781,281.0208435058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378811262547,0.0035689426586031,0.0035689387004822,-0.0103489579632878,1.0,1.0,0.0,-0.0193464122712612,410.0,400.5679626464844,-0.0,19.918052673339844,1.0,280.955810546875,280.9835205078125,294.5863647460937,294.6657409667969,293.1499938964844,293.1499938964844,280.6499938964844,35951.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9937429428100586,3.9937703609466553,1.0642739880495355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.70751953125,0.0,1949.8819580078125,1895.4371337890625,0.0,0.0,0.9825550317764282,1.0,0.0,3.0,1.0,0.0
17995980,301.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.3788006007671356,1.0,0.0006697941571474,301.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.3788006007671356,1.0,0.0007053255103528,301.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.3788006007671356,1.0,0.0005209509981796,301.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.3788006007671356,1.0,0.0007053255103528,301.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4445495605469,0.3788006007671356,1.0,0.0033457605168223,287.1996765136719,284.95001220703125,295.1033020019531,293.2657470703125,297.2560729980469,297.7372741699219,280.8454284667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378797292709,0.0035689417272806,0.0035689377691596,-0.0103025492280721,1.0,1.0,0.0,-0.0189573802053928,410.0,623.7970581054688,-0.0,19.91804885864257,1.0,280.6928405761719,280.7497253417969,294.718994140625,294.8690185546875,293.1499938964844,293.1499938964844,280.6499938964844,35962.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994365930557251,3.994393348693848,1.064606180989358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.0670166015625,0.0,1950.794677734375,1895.4371337890625,0.0,0.0,0.9827032089233398,1.0,0.0,3.0,1.0,0.0
17996040,301.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.3788006007671356,1.0,0.0006697993958368,301.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.3788006007671356,1.0,0.0007053309818729,301.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.3788006007671356,1.0,0.0005209550727158,301.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.3788006007671356,1.0,0.0007053309818729,301.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.3788006007671356,1.0,0.0033457865938544,287.07928466796875,284.95001220703125,295.1411437988281,293.28631591796875,297.12420654296875,297.5849914550781,280.7196960449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137878332287,0.0035689410287886,0.0035689370706677,-0.0102640613913536,1.0,1.0,0.0,-0.0186347384005785,410.0,400.6542053222656,-0.0,19.918046951293945,1.0,280.6557922363281,280.6834411621094,294.7227478027344,294.8057861328125,293.1499938964844,293.1499938964844,280.3500061035156,35970.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9948461055755615,3.994873523712158,1.0648620900610697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.555908203125,0.0,1951.4981689453125,1895.4371337890625,0.0,0.0,0.9828174114227296,1.0,0.0,3.0,1.0,0.0
17996100,301.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.378800630569458,1.0,0.0006698044016957,301.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.378800630569458,1.0,0.0007053362787701,301.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.378800630569458,1.0,0.0005209589726291,301.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.378800630569458,1.0,0.0007053362787701,301.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.378800630569458,1.0,0.0033458117395639,286.9515991210937,284.95001220703125,295.1781921386719,293.3066711425781,297.0028381347656,297.4444885253906,280.5448913574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378769353032,0.0035689403302967,0.0035689366050064,-0.0102326478809118,1.0,1.0,0.0,-0.0183714125305414,410.0,624.7545776367188,-0.0,19.918045043945312,1.0,280.392822265625,280.4497375488281,294.849365234375,295.0032043457031,293.1499938964844,293.1499938964844,280.3500061035156,35977.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995215892791748,3.9952433109283447,1.0650593367245165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,669.3177490234375,0.0,1952.040283203125,1895.4371337890625,0.0,0.0,0.982905387878418,1.0,0.0,3.0,1.0,0.0
17996160,302.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.378800630569458,1.0,0.0006698091747239,301.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.378800630569458,1.0,0.0007053413428366,301.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.378800630569458,1.0,0.0005209626979194,301.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.378800630569458,1.0,0.0007053413428366,301.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390380859375,0.378800630569458,1.0,0.0033458357211202,286.8173217773437,284.95001220703125,295.2143859863281,293.3267822265625,296.8912353515625,297.3147888183594,280.41943359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378760039806,0.0035689398646354,0.0035689361393451,-0.0102074705064296,1.0,1.0,0.0,-0.0181603543460369,410.0,403.8853149414063,-0.0,19.918045043945312,1.0,280.3558044433594,280.38360595703125,294.8472595214844,294.9337463378906,293.1499938964844,293.1499938964844,280.04998779296875,35982.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9955010414123535,3.99552845954895,1.0652112223397123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.467041015625,0.0,1952.4581298828125,1895.4371337890625,0.0,0.0,0.9829731583595276,1.0,0.0,3.0,1.0,0.0
17996220,302.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.378800630569458,1.0,0.0006698137731291,301.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.378800630569458,1.0,0.0007053461740724,301.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.378800630569458,1.0,0.0005209663067944,301.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.378800630569458,1.0,0.0007053461740724,301.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.378800630569458,1.0,0.0033458585385233,286.6771850585937,284.95001220703125,295.2497253417969,293.3466491699219,296.7886962890625,297.19500732421875,280.2446594238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378755383193,0.0035689396318048,0.0035689356736838,-0.0101877022534608,1.0,1.0,0.0,-0.0179946385324001,410.0,626.7003173828125,-0.0,19.91804313659668,1.0,280.0928039550781,280.1498107910156,294.96875,295.1261291503906,293.1499938964844,293.1499938964844,280.04998779296875,35986.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995720624923706,3.995748043060303,1.0653283197825658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,677.0115966796875,0.0,1952.780029296875,1895.4371337890625,0.0,0.0,0.9830253720283508,1.0,0.0,3.0,1.0,0.0
17996280,302.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.378800630569458,1.0,0.0006698181969113,301.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.378800630569458,1.0,0.0007053508306853,301.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.378800630569458,1.0,0.0005209697410464,301.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.378800630569458,1.0,0.0007053508306853,301.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.378800630569458,1.0,0.0033458806574344,286.5317687988281,284.95001220703125,295.2841491699219,293.3662414550781,296.6946716308594,297.0844116210937,280.1192626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378746069967,0.0035689393989741,0.0035689354408532,-0.0101725412532687,1.0,1.0,0.0,-0.0178675502538681,410.0,407.4776611328125,-0.0,19.91804313659668,1.0,280.0557861328125,280.08380126953125,294.9614562988281,295.0511474609375,293.1499938964844,293.1499938964844,279.75,35989.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995889663696289,3.995917320251465,1.0654185871317168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.087646484375,0.0,1953.0281982421875,1895.4371337890625,0.0,0.0,0.9830656051635742,1.0,0.0,3.0,1.0,0.0
17996340,302.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.378800630569458,1.0,0.0006698224460706,301.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.378800630569458,1.0,0.0007053552544675,301.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.378800630569458,1.0,0.0005209730006754,301.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.378800630569458,1.0,0.0007053552544675,301.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.378800630569458,1.0,0.003345901845023,286.38165283203125,284.95001220703125,295.31756591796875,293.3855285644531,296.60858154296875,296.9822998046875,279.9444580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378741413354,0.0035689391661435,0.0035689352080225,-0.0101612256839871,1.0,1.0,0.0,-0.0177726875990629,410.0,628.7481079101562,-0.0,19.91804313659668,1.0,279.79278564453125,279.84991455078125,295.0784912109375,295.23907470703125,293.1499938964844,293.1499938964844,279.75,35992.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9960200786590576,3.9960477352142334,1.0654881634764024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,684.722412109375,0.0,1953.2193603515625,1895.4371337890625,0.0,0.0,0.9830965995788574,1.0,0.0,3.0,1.0,0.0
17996400,302.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.378800630569458,1.0,0.0006698264623992,301.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.378800630569458,1.0,0.0007053595618344,301.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.378800630569458,1.0,0.0005209761438891,301.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.378800630569458,1.0,0.0007053595618344,301.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.378800630569458,1.0,0.0033459218684583,286.2273254394531,284.95001220703125,295.3500061035156,293.404541015625,296.5298156738281,296.8880615234375,279.8191223144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378741413354,0.0035689389333128,0.0035689352080225,-0.0101530384272336,1.0,1.0,0.0,-0.0177040565758943,410.0,410.9653015136719,0.0,19.91804313659668,1.0,279.7557983398437,279.7840270996094,295.06658935546875,295.1591491699219,293.1499938964844,293.1499938964844,279.45001220703125,35993.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99612069129944,3.996148109436035,1.0655417099769693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.729248046875,0.0,1953.36669921875,1895.4371337890625,0.0,0.0,0.9831205010414124,1.0,0.0,3.0,1.0,0.0
17996460,302.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283508300781,0.378800630569458,1.0,0.0006698303623124,301.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283508300781,0.378800630569458,1.0,0.000705363578163,302.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283508300781,0.378800630569458,1.0,0.0005209791706874,301.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283508300781,0.378800630569458,1.0,0.000705363578163,301.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283508300781,0.378800630569458,1.0,0.0033459411934018,286.0693359375,284.95001220703125,295.3818664550781,293.4234924316406,296.4578857421875,296.8011474609375,279.6442565917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378736756742,0.0035689389333128,0.0035689349751919,-0.0101469503715634,1.0,1.0,0.0,-0.0176530256867408,410.0,630.7947387695312,0.0,19.918041229248047,1.0,279.4927978515625,279.5500183105469,295.1796569824219,295.3431701660156,293.1499938964844,293.1499938964844,279.45001220703125,35995.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9961979389190674,3.996225595474243,1.0655829782990622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,692.459228515625,0.0,1953.4801025390625,1895.4371337890625,0.0,0.0,0.983138918876648,1.0,0.0,3.0,1.0,0.0
17996520,302.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.3788006603717804,1.0,0.0006698340293951,301.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.3788006603717804,1.0,0.0007053674780763,302.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.3788006603717804,1.0,0.0005209820228628,301.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.3788006603717804,1.0,0.0007053674780763,301.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.3788006603717804,1.0,0.0033459595870226,285.9080810546875,284.95001220703125,295.41363525390625,293.4426574707031,296.39239501953125,296.7210693359375,279.5189514160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378736756742,0.0035689387004822,0.0035689349751919,-0.0101414574310183,1.0,1.0,0.0,-0.0176069755107164,410.0,414.5124206542969,0.0,19.918041229248047,1.0,279.455810546875,279.4842224121094,295.1637268066406,295.25885009765625,293.1499938964844,293.1499938964844,279.1499938964844,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9962575435638414,3.9962852001190186,1.0656146969267866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.10888671875,0.0,1953.567626953125,1895.4371337890625,0.0,0.0,0.9831531047821044,1.0,0.0,3.0,1.0,0.0
17996580,302.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.3788006603717804,1.0,0.0006698375800624,301.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.3788006603717804,1.0,0.0007053712033666,302.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.3788006603717804,1.0,0.0005209847586229,301.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.3788006603717804,1.0,0.0007053712033666,301.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.3788006603717804,1.0,0.0033459772821515,285.74395751953125,284.95001220703125,295.4452819824219,293.4620666503906,296.3328857421875,296.6474304199219,279.3440856933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378736756742,0.0035689387004822,0.0035689347423613,-0.0101362215355038,1.0,1.0,0.0,-0.0175630860030651,410.0,632.904541015625,0.0,19.918041229248047,1.0,279.1927795410156,279.2501525878906,295.2733459472656,295.4395446777344,293.1499938964844,293.1499938964844,279.1499938964844,35997.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99630355834961,3.996330976486206,1.0656392532837344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,700.2561645507812,0.0,1953.635009765625,1895.4371337890625,0.0,0.0,0.9831640124320984,1.0,0.0,3.0,1.0,0.0
17996640,302.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.3788006603717804,1.0,0.0006698409561067,301.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.3788006603717804,1.0,0.0007053747540339,302.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.3788006603717804,1.0,0.0005209873779676,301.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.3788006603717804,1.0,0.0007053747540339,301.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.3788006603717804,1.0,0.0033459942787885,285.5773010253906,284.95001220703125,295.47686767578125,293.4816589355469,296.2790222167969,296.579833984375,279.2188415527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378732100129,0.0035689384676516,0.0035689347423613,-0.0101321814581751,1.0,1.0,0.0,-0.0175292193889617,410.0,418.1877136230469,0.0,19.918041229248047,1.0,279.15576171875,279.18438720703125,295.25390625,295.3514099121094,293.1499938964844,293.1499938964844,278.8500061035156,35997.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996338844299317,3.996366500854492,1.0656581252987962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2329.230224609375,0.0,1953.6868896484373,1895.4371337890625,0.0,0.0,0.9831724762916564,1.0,0.0,3.0,1.0,0.0
17996700,302.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.378800630569458,1.0,0.0006698442157357,301.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.378800630569458,1.0,0.0007053781882859,302.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.378800630569458,1.0,0.0005209899391047,301.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.378800630569458,1.0,0.0007053781882859,301.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.378800630569458,1.0,0.0033460105769336,285.40850830078125,284.95001220703125,295.5083312988281,293.50146484375,296.2304382324219,296.5179138183594,279.0439147949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378732100129,0.0035689384676516,0.0035689347423613,-0.0101313944905996,1.0,1.0,0.0,-0.017522620037198,410.0,635.0321044921875,0.0,19.91804313659668,1.0,278.8927917480469,278.95025634765625,295.36065673828125,295.5292358398437,293.1499938964844,293.1499938964844,278.8500061035156,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996366262435913,3.9963936805725098,1.0656726772140246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,708.0118408203125,0.0,1953.7269287109373,1895.4371337890625,0.0,0.0,0.9831789135932922,1.0,0.0,3.0,1.0,0.0
17996760,302.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.378800630569458,1.0,0.0006698474171571,301.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.378800630569458,1.0,0.0007053815643303,302.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.378800630569458,1.0,0.0005209924420341,301.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.378800630569458,1.0,0.0007053815643303,301.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.378800630569458,1.0,0.0033460264094173,285.2378234863281,284.95001220703125,295.5397033691406,293.521484375,296.1867980957031,296.4613037109375,278.918701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378736756742,0.0035689387004822,0.0035689347423613,-0.0101368743926286,1.0,1.0,0.0,-0.0175685547292232,410.0,421.5819091796875,0.0,19.918045043945312,1.0,278.8558044433594,278.8846435546875,295.3381652832031,295.43768310546875,293.1499938964844,293.1499938964844,278.54998779296875,35998.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996387243270874,3.996414661407471,1.065683932210959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.059326171875,0.0,1953.7576904296875,1895.4371337890625,0.0,0.0,0.9831839203834534,1.0,0.0,3.0,1.0,0.0
17996820,302.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.3788006007671356,1.0,0.0006698505021631,301.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.3788006007671356,1.0,0.0007053848239593,302.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.3788006007671356,1.0,0.0005209948285482,301.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.3788006007671356,1.0,0.0007053848239593,301.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.3788006007671356,1.0,0.0033460420090705,285.0655517578125,284.95001220703125,295.57098388671875,293.54168701171875,296.1477966308594,296.4096069335937,278.7437744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378741413354,0.0035689389333128,0.0035689349751919,-0.0101524209603667,1.0,1.0,0.0,-0.0176988691091537,410.0,637.242431640625,0.0,19.91804885864257,1.0,278.5927734375,278.650390625,295.44244384765625,295.61328125,293.1499938964844,293.1499938964844,278.54998779296875,35999.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996403455734253,3.9964308738708496,1.065692572410626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,715.9659423828125,0.0,1953.781494140625,1895.4371337890625,0.0,0.0,0.9831877946853638,1.0,0.0,3.0,1.0,0.0
17996880,302.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.3788005709648132,1.0,0.0006698535871692,302.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.3788005709648132,1.0,0.0007053880835883,302.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.3788005709648132,1.0,0.0005209972150623,301.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.3788005709648132,1.0,0.0007053880835883,301.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.3788005709648132,1.0,0.0033460573758929,284.8919372558594,284.95001220703125,295.6021423339844,293.5621032714844,296.1131286621094,296.3625183105469,278.6185913085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137875072658,0.0035689393989741,0.0035689356736838,-0.0101824356243014,0.9364308714866638,0.9364308714866638,0.0,-0.0179504640400409,410.0,424.9338073730469,0.0,19.91805648803711,1.0,278.5557861328125,278.5848999023437,295.4173889160156,295.5187683105469,293.1499938964844,293.1499938964844,278.25,37394.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.976948976516724,3.97697639465332,1.0553421816439368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2367.269287109375,0.0,1939.6162109375,1895.4371337890625,0.0,0.0,0.9783008098602296,1.0,0.0,3.0,1.0,0.0
17996940,302.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.378800481557846,1.0,0.0006698566139675,302.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.378800481557846,1.0,0.0007053912850096,302.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.378800481557846,1.0,0.0005209996015764,301.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.378800481557846,1.0,0.0007053912850096,301.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.378800481557846,1.0,0.0033460725098848,284.7171936035156,284.95001220703125,295.6332092285156,293.5826721191406,296.08251953125,296.31964111328125,278.4452819824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378769353032,0.0035689403302967,0.0035689366050064,-0.0102317305281758,0.7714912295341492,0.7714912295341492,0.0,-0.0183636806905269,410.0,630.5235595703125,0.0,19.91806602478028,1.0,278.29522705078125,278.3558654785156,295.51763916015625,295.68878173828125,293.1499938964844,293.1499938964844,278.25,47768.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.730551481246948,3.7305784225463854,9.286228532801032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,711.4710083007812,0.0,1714.644287109375,1895.4371337890625,0.0,0.0,0.9264575839042664,1.0,0.0,3.0,1.0,0.0
17997000,302.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3788004219532013,1.0,0.0006698596989735,302.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3788004219532013,1.0,0.000705394486431,302.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3788004219532013,1.0,0.0005210019880905,301.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3788004219532013,1.0,0.000705394486431,301.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.3788004219532013,1.0,0.0033460878767073,284.5415344238281,284.95001220703125,295.6641845703125,293.6034545898437,296.05572509765625,296.2806701660156,278.3225402832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378797292709,0.0035689417272806,0.0035689377691596,-0.0103053227066993,0.5475301742553711,0.5475301742553711,0.0,-0.0189805682748556,410.0,412.1278381347656,0.0,19.918081283569336,1.0,278.2585144042969,278.29791259765625,295.4884948730469,295.59033203125,293.1499938964844,293.1499938964844,278.54998779296875,75546.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.77112889289856,2.77115249633789,5.123972073306504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3182131776120514e-05,0.0,982.2067260742188,1895.4371337890625,0.0,0.0,0.7479101419448853,1.0,0.0,3.0,1.0,0.0
17997060,302.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.3788003027439117,1.0,0.0006698627839796,302.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.3788003027439117,1.0,0.00070539774606,302.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.3788003027439117,1.0,0.0005210043746046,301.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.3788003027439117,1.0,0.00070539774606,301.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.3788003027439117,1.0,0.0033461032435297,284.365234375,284.95001220703125,295.6950378417969,293.6244201660156,296.0325012207031,296.24530029296875,278.2909240722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378834545612,0.0035689435899257,0.0035689396318048,-0.0104082087054848,0.2644574642181396,0.2644574642181396,0.0,-0.0198430195450782,410.0,250.2616424560547,0.0,19.91809844970703,1.0,278.28680419921875,278.3241577148437,295.3770751953125,295.4440612792969,293.1499938964844,293.1499938964844,278.54998779296875,85182.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1307756900787354,1.130792498588562,8.531912243370243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3018786527682096e-05,0.0,235.0319976806641,1895.4371337890625,0.0,0.0,0.5201112627983093,1.0,0.0,3.0,1.0,0.0
17997120,302.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.3788001537322998,1.0,0.0006698659271933,302.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.3788001537322998,1.0,0.0007054010638967,302.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.3788001537322998,1.0,0.0005210068193264,301.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.3788001537322998,1.0,0.0007054010638967,301.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.3788001537322998,1.0,0.0033461188431829,284.18878173828125,284.95001220703125,295.72576904296875,293.6455383300781,296.0126037597656,296.2133178710937,278.2926025390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378885768353,0.0035689461510628,0.0035689421929419,-0.0105451298877596,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0209907740354537,410.0,173.9896697998047,0.0,19.918121337890625,1.0,278.3008728027344,278.3750305175781,295.26129150390625,295.3223876953125,293.1499938964844,293.1499938964844,278.8500061035156,64614.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2961865961551666,0.4039056301116943,6.474390801258778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.286649709683843e-05,0.0,55.08884811401367,1895.4371337890625,0.0,0.0,0.4120151400566101,1.0,0.0,3.0,1.0,0.0
