time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997180,302.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.3788000047206878,1.0,0.0006698691286146,302.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.3788000047206878,1.0,0.000705404439941,302.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.3788000047206878,1.0,0.0005210093222558,301.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.3788000047206878,1.0,0.000705404439941,301.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.3788000047206878,1.0,0.0033461349084973,284.0128173828125,284.95001220703125,295.75640869140625,293.66680908203125,295.9958190917969,296.1844482421875,278.2969970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378946304321,0.0035689494106918,0.0035689454525709,-0.0107203098013997,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0224592518061399,410.0,148.76463317871094,0.0,19.91814994812012,1.0,278.3044738769531,278.3993530273437,295.15460205078125,295.21075439453125,293.1499938964844,293.1499938964844,278.8500061035156,50194.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001556555216666,0.4002675712108612,2.951689890770548e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.273468948667869e-05,0.0,41.65214157104492,1895.4371337890625,0.0,0.0,0.3646062612533569,1.0,0.0,3.0,1.0,0.0
17997240,302.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.3787997961044311,1.0,0.0006698723882436,302.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.3787997961044311,1.0,0.000705407874193,302.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.3787997961044311,1.0,0.0005210118251852,301.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.3787997961044311,1.0,0.000705407874193,301.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.3787997961044311,1.0,0.0033461512066423,283.8378295898437,284.95001220703125,295.7869567871094,293.6882629394531,295.98199462890625,296.1585388183594,278.2994384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379030123353,0.0035689536016434,0.0035689494106918,-0.0109371868893504,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0242772661149501,410.0,155.3896942138672,0.0,19.918182373046875,1.0,278.3041076660156,278.3993835449219,295.0566101074219,295.1081848144531,293.1499938964844,293.1499938964844,279.1499938964844,43014.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.805327651207335e-05,0.4329603314399719,7.216028989620593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.26200931542553e-05,0.0,38.7674560546875,1895.4371337890625,0.0,0.0,0.3421819508075714,1.0,0.0,3.0,1.0,0.0
17997300,302.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.378799557685852,1.0,0.0006698757060803,302.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.378799557685852,1.0,0.0007054113666526,302.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.378799557685852,1.0,0.00052101444453,301.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.378799557685852,1.0,0.0007054113666526,301.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.378799557685852,1.0,0.003346167737618,283.664306640625,284.95001220703125,295.8173522949219,293.7098999023437,295.97088623046875,296.1354675292969,278.3015441894531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137912325561,0.0035689582582563,0.0035689540673047,-0.0111981248483061,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0264646485447883,410.0,158.3535614013672,0.0,19.91822052001953,1.0,278.303955078125,278.3993835449219,294.9667053222656,295.0140380859375,293.1499938964844,293.1499938964844,279.1499938964844,39492.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.507273504510522e-05,0.4560796618461609,6.650829518194123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.251522113918327e-05,0.0,37.613712310791016,1895.4371337890625,0.0,0.0,0.330929547548294,1.0,0.0,3.0,1.0,0.0
17997360,302.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346252441406,0.9990000128746032,1.0,0.4864716827869415,301.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346252441406,0.9990000128746032,1.0,0.512278139591217,302.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346252441406,0.9990000128746032,1.0,0.3783668577671051,301.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346252441406,0.9990000128746032,1.0,0.512278139591217,301.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346252441406,0.9990000128746032,1.0,2.430026769638061,292.9268798828125,284.95001220703125,295.84765625,293.7316589355469,300.44952392578125,301.9607849121094,292.90838623046875,1.0,1.0,1.0,0.0,0.1631603688001632,1.0,-5.1937408447265625,0.0005774478195235,5.1931633949279785,-1.2642234563827517,1.0,1.0,0.0,237.73048400878903,410.0,65325.2578125,0.0,12473.337890625,1.0,278.3317565917969,281.84991455078125,294.8858947753906,294.96221923828125,293.1499938964844,293.1499938964844,279.45001220703125,20615.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8884007334709167,1.2464250326156616,5.266369029754969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.192138671875,0.0,85.37730407714844,1895.4371337890625,0.0,0.0,0.3790625035762787,1.0,0.0,3.0,1.0,0.0
17997420,301.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,1.0,0.5222766399383545,301.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,1.0,0.5499824285507202,301.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,1.0,0.4062151610851288,301.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,1.0,0.5499824285507202,301.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9990000128746032,1.0,2.608879804611206,291.0576171875,284.95001220703125,295.8778686523437,293.7535705566406,300.1615295410156,301.4153137207031,291.0269470214844,1.0,1.0,1.0,0.0,0.3263207376003265,1.0,-5.576143741607666,0.0001458982442272,5.575997829437256,-1.2587926387786863,1.0,1.0,0.0,283.3304138183594,410.0,77452.5078125,0.0,13268.1181640625,1.0,279.00323486328125,288.089111328125,297.0472412109375,299.3642883300781,293.1499938964844,293.1499938964844,279.45001220703125,9657.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.043978925794363,1.0,0.0,0.0,2.068720817565918,2.0770363807678223,2.855598779660795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.8583984375,0.0,272.6587829589844,1895.4371337890625,0.0,0.0,0.523057758808136,1.0,0.0,3.0,1.0,0.0
17997480,301.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.474609375,0.9990000128746032,1.0,0.5303112864494324,301.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.474609375,0.9990000128746032,1.0,0.5584433078765869,301.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.474609375,0.9990000128746032,1.0,0.4124643504619598,300.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.474609375,0.9990000128746032,1.0,0.5584433078765869,300.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.474609375,0.9990000128746032,1.0,2.649014711380005,290.47003173828125,284.95001220703125,295.9079284667969,293.775634765625,299.81060791015625,300.9438171386719,290.4466247558594,1.0,1.0,1.0,0.0,0.489481121301651,1.0,-5.662134647369385,4.520713264355436e-05,5.662089347839356,-1.270835280418396,1.0,1.0,0.0,292.8602600097656,410.0,83512.71875,0.0,13433.765625,1.0,279.30645751953125,287.5414428710937,299.830078125,303.6282958984375,293.1499938964844,293.1499938964844,279.1499938964844,13541.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183002352714539,1.0,0.0,0.0,2.451058149337769,2.4511072635650635,4.008672647159983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13402.6318359375,0.0,450.75146484375,1895.4371337890625,0.0,566.3687744140625,0.6138894557952881,1.0,0.0,3.0,1.0,0.0
17997540,300.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.89990234375,0.9990000128746032,1.0,0.5320665240287781,300.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89990234375,0.9990000128746032,1.0,0.5602916479110718,300.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.89990234375,0.9990000128746032,1.0,0.413829505443573,300.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89990234375,0.9990000128746032,1.0,0.5602916479110718,300.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89990234375,0.9990000128746032,1.0,2.6577823162078857,289.8953552246094,284.95001220703125,295.9378967285156,293.7978210449219,299.5262145996094,300.56610107421875,289.872314453125,1.0,1.0,1.0,0.0,0.6526414752006531,1.0,-5.6809163093566895,2.286852395627648e-05,5.680893421173096,-1.2733746767044067,1.0,1.0,0.0,294.97174072265625,410.0,89630.4296875,0.0,13469.193359375,1.0,279.1950988769531,287.042724609375,299.5395812988281,305.3324890136719,293.1499938964844,293.1499938964844,279.1499938964844,17241.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926374673843384,1.0,0.0,0.0,2.7657299041748047,2.765743970870972,5.104025717628247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14238.6484375,0.0,647.5838012695312,1895.4371337890625,0.0,2404.311279296875,0.6893879175186157,1.0,0.0,3.0,1.0,0.0
17997600,300.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300842285156,0.9990000128746032,1.0,0.5324262976646423,300.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300842285156,0.9990000128746032,1.0,0.5606705546379089,300.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300842285156,0.9990000128746032,1.0,0.4141093492507934,300.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300842285156,0.9990000128746032,1.0,0.5606705546379089,299.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300842285156,0.9990000128746032,1.0,2.6595797538757324,289.4266052246094,284.95001220703125,295.9677429199219,293.8201599121094,299.2997131347656,300.26483154296875,289.4090576171875,1.0,1.0,1.0,0.0,0.8158018589019775,1.0,-5.684769153594971,1.8271224689669907e-05,5.684751033782959,-1.2738926410675049,1.0,1.0,0.0,295.4060363769531,410.0,93683.1484375,0.0,13476.421875,1.0,279.1605834960937,286.63385009765625,298.50933837890625,304.9767761230469,293.1499938964844,293.1499938964844,278.8500061035156,20602.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078032970428468,1.0,0.0,0.0,3.023310899734497,3.0233266353607178,6.099004394855001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15065.5830078125,0.0,845.892578125,1895.4371337890625,0.0,3476.206298828125,0.7510720491409302,1.0,0.0,3.0,1.0,0.0
17997660,300.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.9990000128746032,1.0,0.5321398377418518,300.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.9990000128746032,1.0,0.5603688955307007,300.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.9990000128746032,1.0,0.413886547088623,299.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.9990000128746032,1.0,0.5603688955307007,299.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.9990000128746032,1.0,2.658148765563965,288.97705078125,284.95001220703125,295.9974670410156,293.8426208496094,299.1194763183594,300.0233764648437,288.9603271484375,1.0,1.0,1.0,0.0,0.6526414752006531,1.0,-5.68168830871582,2.180165029130876e-05,5.681666374206543,-1.2728054523468018,1.0,1.0,0.0,295.1241455078125,410.0,97700.84375,0.0,13470.6708984375,1.0,278.9169921875,286.2105407714844,297.8122253417969,304.517333984375,293.1499938964844,293.1499938964844,278.8500061035156,23535.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657298922538756,1.0,0.0,0.0,3.23134994506836,3.231368064880371,6.967248964429018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15061.88671875,0.0,1032.8067626953125,1895.4371337890625,0.0,4003.495361328125,0.800815761089325,1.0,0.0,3.0,1.0,0.0
17997720,299.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478576660156,0.9990000128746032,1.0,0.5306633710861206,299.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478576660156,0.9990000128746032,1.0,0.5588140487670898,299.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478576660156,0.9990000128746032,1.0,0.412738174200058,299.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478576660156,0.9990000128746032,1.0,0.5588140487670898,299.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478576660156,0.9990000128746032,1.0,2.650773286819458,288.6453857421875,284.95001220703125,296.0270690917969,293.8652038574219,298.9759216308594,299.8286437988281,288.6329650878906,1.0,1.0,1.0,0.0,0.489481121301651,1.0,-5.665834903717041,4.010824704892002e-05,5.665794849395752,-1.2680718898773191,1.0,1.0,0.0,293.59210205078125,410.0,99657.3515625,0.0,13440.9072265625,1.0,278.8627014160156,285.9150390625,297.4075622558594,304.0630798339844,293.1499938964844,293.1499938964844,278.54998779296875,26019.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966382384300232,1.0,0.0,0.0,3.3976104259490967,3.397630453109741,7.702655580033024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15830.873046875,0.0,1200.571533203125,1895.4371337890625,0.0,4271.5869140625,0.8405219316482544,1.0,0.0,3.0,1.0,0.0
17997780,299.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.9990000128746032,1.0,0.5238742828369141,299.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.9990000128746032,1.0,0.5516648888587952,299.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.9990000128746032,1.0,0.4074577987194061,299.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.9990000128746032,1.0,0.5516648888587952,299.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.9990000128746032,1.0,2.616860628128052,288.2649841308594,284.95001220703125,296.0565490722656,293.8879089355469,298.865478515625,299.6734924316406,288.2493896484375,1.0,1.0,1.0,0.0,0.3263207376003265,1.0,-5.5929341316223145,0.00012329184392,5.59281063079834,-1.2464760541915894,1.0,1.0,0.0,286.58258056640625,410.0,101792.703125,0.0,13301.556640625,1.0,278.60699462890625,285.5550842285156,297.2640380859375,304.01348876953125,293.1499938964844,293.1499938964844,278.54998779296875,28077.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5293900966644287,3.529411554336548,8.311753276757372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15674.7802734375,0.0,1345.75634765625,1895.4371337890625,0.0,4300.0,0.8719639778137207,1.0,0.0,3.0,1.0,0.0
17997840,299.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.9990000128746032,1.0,0.4948802292346954,299.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.9990000128746032,1.0,0.5211327075958252,299.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.9990000128746032,1.0,0.3849068284034729,299.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.9990000128746032,1.0,0.5211327075958252,299.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.9990000128746032,1.0,2.472029209136963,287.8439025878906,284.95001220703125,296.0859069824219,293.91070556640625,298.792236328125,299.5547180175781,287.8192749023437,1.0,1.0,1.0,0.0,0.1631603688001632,1.0,-5.281859874725342,0.0004608836898114,5.281398773193359,-1.1572383642196655,1.0,1.0,0.0,257.359375,410.0,100297.4140625,0.0,12667.390625,1.0,278.5594482421875,285.2231750488281,297.23272705078125,303.86895751953125,293.1499938964844,293.1499938964844,278.25,29752.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6331725120544434,3.633195161819458,8.807757012618822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16155.6328125,0.0,1467.99853515625,1895.4371337890625,0.0,4300.0,0.8967078924179077,1.0,0.0,3.0,1.0,0.0
17997900,299.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.4116484224796295,1.0,0.0015514572151005,299.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.4116484224796295,1.0,0.0016337591223418,299.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.4116484224796295,1.0,0.0012066889321431,299.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.4116484224796295,1.0,0.0016337591223418,299.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.4116484224796295,1.0,0.0077498499304056,285.5199584960937,284.95001220703125,296.1151428222656,293.9336242675781,298.8642883300781,299.4904479980469,283.138916015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0163796301931142,0.0035676704719662,0.012811959721148,-0.0171010978519916,1.0,1.0,0.0,0.0501024015247821,410.0,17451.75,0.0,46.12503433227539,1.0,278.3008117675781,279.9195556640625,297.12841796875,302.10235595703125,293.1499938964844,293.1499938964844,278.25,31099.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714498996734619,3.714522838592529,9.206483468915394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.44384765625,0.0,1568.802978515625,1895.4371337890625,0.0,4300.0,0.9160869121551514,1.0,0.0,3.0,1.0,0.0
17997960,300.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.3787970542907715,1.0,0.0006697936914861,300.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.3787970542907715,1.0,0.0007053250446915,300.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.3787970542907715,1.0,0.0005209506489336,299.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.3787970542907715,1.0,0.0007053250446915,299.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.3787970542907715,1.0,0.0033457581885159,285.4742126464844,284.95001220703125,296.1442565917969,293.9566345214844,298.6877746582031,299.1469116210937,279.780517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690502263605,0.0035690441727638,-0.0161634869873523,1.0,1.0,0.0,-0.0680916979908943,410.0,5532.02099609375,0.0,19.91863822937012,1.0,278.2577819824219,278.6614074707031,296.2677001953125,298.0626525878906,293.1499938964844,293.1499938964844,278.1499938964844,32171.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004400968551636,1.0,0.0,0.0,3.7779834270477295,3.778007984161377,9.523868129690528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.642333984375,0.0,1650.6229248046875,1895.4371337890625,0.0,3407.686279296875,0.9312077164649964,1.0,0.0,3.0,1.0,0.0
17998020,300.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.3787959218025207,1.0,0.0006698062643408,300.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.3787959218025207,1.0,0.0007053381996229,300.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.3787959218025207,1.0,0.0005209604278206,300.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.3787959218025207,1.0,0.0007053381996229,299.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.3787959218025207,1.0,0.003345820819959,285.417236328125,284.95001220703125,296.1732177734375,293.9797668457031,298.531494140625,298.8231811523437,278.6813049316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138111628592,0.003569059073925,0.0035690527874976,-0.0166356302797794,1.0,1.0,0.0,-0.072049967944622,410.0,1997.44775390625,0.0,19.9188289642334,1.0,278.16656494140625,278.313720703125,295.64459228515625,296.4445495605469,293.1499938964844,293.1499938964844,278.1499938964844,33018.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319647669792175,1.0,0.0,0.0,3.827391862869263,3.827417135238648,9.774603313417174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1136.0733642578125,0.0,1716.2344970703125,1895.4371337890625,0.0,1871.560546875,0.9429720044136048,1.0,0.0,3.0,1.0,0.0
17998080,301.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.3787956535816192,1.0,0.0006698135985061,300.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.3787956535816192,1.0,0.0007053459994494,300.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.3787956535816192,1.0,0.0005209661321714,300.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.3787956535816192,1.0,0.0007053459994494,300.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.3787956535816192,1.0,0.0033458576072007,285.34490966796875,284.95001220703125,296.2020874023437,294.0029602050781,298.3866577148437,298.5279846191406,278.3165283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381283923983,0.0035690674558281,0.0035690609365701,-0.0170915834605693,1.0,1.0,0.0,-0.0758728459477424,410.0,823.7692260742188,0.0,19.91887283325196,1.0,278.1523742675781,278.2091979980469,295.27166748046875,295.6337890625,293.1499938964844,293.1499938964844,278.1499938964844,33683.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537290632724762,1.0,0.0,0.0,3.865757465362549,3.865783214569092,9.971545296139084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,410.556884765625,0.0,1768.364013671875,1895.4371337890625,0.0,635.587890625,0.9521044492721558,1.0,0.0,3.0,1.0,0.0
17998140,301.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.3787946105003357,1.0,0.0006698250072076,300.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.3787946105003357,1.0,0.0007053579902276,301.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.3787946105003357,1.0,0.0005209750379435,300.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.3787946105003357,1.0,0.0007053579902276,300.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.3787946105003357,1.0,0.0033459146507084,285.25787353515625,284.95001220703125,296.2308044433594,294.0262756347656,298.2525634765625,298.2589416503906,278.20123291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138155400753,0.0035690811928361,0.0035690744407474,-0.0178264360874891,1.0,1.0,0.0,-0.0820340886712074,410.0,453.5372924804688,0.0,19.919044494628903,1.0,278.1503295898437,278.1797790527344,295.0790100097656,295.24786376953125,293.1499938964844,293.1499938964844,278.1499938964844,34204.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305433392524719,1.0,0.0,0.0,3.895498037338257,3.895524024963379,1.0125564813279198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,206.768295288086,0.0,1809.49267578125,1895.4371337890625,0.0,164.36647033691406,0.9591824412345886,1.0,0.0,3.0,1.0,0.0
17998200,301.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.3787954449653625,1.0,0.0006698258221149,301.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.3787954449653625,1.0,0.0007053588051348,301.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.3787954449653625,1.0,0.0005209756200201,300.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.3787954449653625,1.0,0.0007053588051348,300.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.3787954449653625,1.0,0.0033459186088293,285.1576232910156,284.95001220703125,296.2593994140625,294.04962158203125,298.1285095214844,298.0130920410156,278.1659851074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381735615432,0.0035690902732312,0.0035690832883119,-0.0183230862021446,1.0,1.0,0.0,-0.0861987397074699,410.0,340.6929016113281,0.0,19.918907165527344,1.0,278.1500549316406,278.1712951660156,295.05963134765625,295.1171875,293.1499938964844,293.1499938964844,278.1499938964844,34609.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1290249228477478,1.0,0.0,0.0,3.918515920639038,3.9185423851013184,1.02455794603884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,148.50909423828125,0.0,1841.7587890625,1895.4371337890625,0.0,0.0,0.9646596312522888,1.0,0.0,3.0,1.0,0.0
17998260,301.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.3787965178489685,1.0,0.0006698250072076,301.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.3787965178489685,1.0,0.0007053579902276,301.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.3787965178489685,1.0,0.0005209750379435,301.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.3787965178489685,1.0,0.0007053579902276,300.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.3787965178489685,1.0,0.0033459146507084,285.0458374023437,284.95001220703125,296.287841796875,294.0730895996094,298.0138854980469,297.7992858886719,278.1552734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381647139787,0.003569085849449,0.0035690788645297,-0.0180806331336498,1.0,1.0,0.0,-0.0841661021113395,410.0,306.7193603515625,0.0,19.91872978210449,1.0,278.1499938964844,278.16876220703125,295.01904296875,295.0677490234375,293.1499938964844,293.1499938964844,278.1499938964844,34924.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.936310291290283,3.936336994171143,1.0338842457713326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,131.27850341796875,0.0,1866.9637451171875,1895.4371337890625,0.0,0.0,0.9688933491706848,1.0,0.0,3.0,1.0,0.0
17998320,301.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.3787980675697326,1.0,0.0006698214565403,301.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.3787980675697326,1.0,0.0007053542649373,301.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.3787980675697326,1.0,0.0005209722439758,301.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.3787980675697326,1.0,0.0007053542649373,301.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.3787980675697326,1.0,0.0033458969555795,284.9241027832031,284.95001220703125,296.3161926269531,294.0965881347656,297.9081115722656,297.6222839355469,278.15203857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381288580596,0.0035690676886588,0.0035690611694008,-0.0171053353697061,0.9647908210754396,0.9647908210754396,0.0,-0.0759889185428619,410.0,296.7207336425781,0.0,19.918476104736328,1.0,278.1499938964844,278.16802978515625,294.9786071777344,295.02410888671875,293.1499938964844,293.1499938964844,278.1499938964844,35779.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.942461490631104,3.942488431930542,1.037118067870324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,126.08930206298828,0.0,1881.752685546875,1895.4371337890625,0.0,0.0,0.970121681690216,1.0,0.0,3.0,1.0,0.0
17998380,301.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.3787980377674103,1.0,0.0006698263459838,301.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.3787980377674103,1.0,0.0007053593872115,301.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.3787980377674103,1.0,0.0005209760856814,301.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.3787980377674103,1.0,0.0007053593872115,301.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.3787980377674103,1.0,0.0033459214027971,284.7939147949219,284.95001220703125,296.3443908691406,294.12017822265625,297.81060791015625,297.48065185546875,278.15106201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380930021405,0.0035690495278686,0.0035690434742718,-0.0161248240619897,0.8478920459747314,0.8478920459747314,0.0,-0.0677678436040878,410.0,293.21435546875,0.0,19.9184799194336,1.0,278.1499938964844,278.16827392578125,294.94171142578125,294.98468017578125,293.1499938964844,293.1499938964844,278.1499938964844,41377.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8266210556030273,3.826647758483887,9.770666338226874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,123.88819885253906,0.0,1780.8748779296875,1895.4371337890625,0.0,0.0,0.9458351731300354,1.0,0.0,3.0,1.0,0.0
17998440,301.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.3787983953952789,1.0,0.0006698289071209,301.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.3787983953952789,1.0,0.0007053621229715,301.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.3787983953952789,1.0,0.0005209780647419,301.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.3787983953952789,1.0,0.0007053621229715,301.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.3787983953952789,1.0,0.0033459342084825,284.6566467285156,284.95001220703125,296.3724365234375,294.1438293457031,297.72088623046875,297.3648681640625,278.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380664594471,0.0035690360236912,0.0035690302029252,-0.0153941139578819,0.6816555857658386,0.6816555857658386,0.0,-0.0616415366530418,410.0,289.4842224121094,0.0,19.918418884277344,1.0,278.1499938964844,278.1702575683594,294.90850830078125,294.9490661621094,293.1499938964844,293.1499938964844,278.45001220703125,56917.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.365330457687378,3.3653557300567627,7.556988634860318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.262464426574297e-05,0.0,1383.2242431640625,1895.4371337890625,0.0,0.0,0.8529278635978699,1.0,0.0,3.0,1.0,0.0
17998500,302.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.3787987828254699,1.0,0.000669831119012,301.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.3787987828254699,1.0,0.0007053643930703,301.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.3787987828254699,1.0,0.0005209797527641,301.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.3787987828254699,1.0,0.0007053643930703,301.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.3787987828254699,1.0,0.0033459451515227,284.5135192871094,284.95001220703125,296.4003601074219,294.1675109863281,297.638427734375,297.2695007324219,278.1601867675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380408480763,0.0035690232180058,0.0035690176300704,-0.0146982884034514,0.4647396802902221,0.4647396802902221,0.0,-0.0558078587055206,410.0,251.947494506836,0.0,19.91835594177246,1.0,278.1733703613281,278.1939697265625,294.8638000488281,294.8905334472656,293.1499938964844,293.1499938964844,278.45001220703125,80415.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1508421897888184,2.150862455368042,3.086813933350641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.254579107509926e-05,0.0,613.1525268554688,1895.4371337890625,0.0,0.0,0.6484118103981018,1.0,0.0,3.0,1.0,0.0
17998560,302.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.3787991404533386,1.0,0.0006698332144878,301.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.3787991404533386,1.0,0.0007053666049614,301.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.3787991404533386,1.0,0.0005209813825786,301.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.3787991404533386,1.0,0.0007053666049614,301.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.3787991404533386,1.0,0.0033459556289017,284.3656616210937,284.95001220703125,296.4281311035156,294.1912536621094,297.5627746582031,297.1908874511719,278.1761169433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380166336894,0.0035690108779817,0.0035690055228769,-0.0140348607674241,0.1961420625448227,0.1961420625448227,0.0,-0.0502459369599819,410.0,217.2498779296875,0.0,19.91829299926757,1.0,278.1917724609375,278.2337341308594,294.81854248046875,294.8424377441406,293.1499938964844,293.1499938964844,278.75,76519.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8117808699607849,0.8117953538894653,4.397147534973556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.247185279382393e-05,0.0,141.45635986328125,1895.4371337890625,0.0,0.0,0.4714044034481048,1.0,0.0,3.0,1.0,0.0
17998620,302.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.3787994980812073,1.0,0.0006698351935483,301.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.3787994980812073,1.0,0.0007053687004372,301.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.3787994980812073,1.0,0.0005209829541854,301.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.3787994980812073,1.0,0.0007053687004372,301.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.3787994980812073,1.0,0.0033459654077887,284.21417236328125,284.95001220703125,296.4557800292969,294.2150573730469,297.4935302734375,297.1259765625,278.1883239746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.013401168398559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0449334047734737,410.0,172.4113311767578,0.0,19.91823387145996,1.0,278.2037658691406,278.2888488769531,294.7778015136719,294.7992553710937,293.1499938964844,293.1499938964844,278.75,58010.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2422404140233993,0.4206604063510895,5.0090651626533145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2409374145790935e-05,0.0,51.47726058959961,1895.4371337890625,0.0,0.0,0.3924478888511657,1.0,0.0,3.0,1.0,0.0
17998680,302.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787998557090759,1.0,0.0006698370561935,301.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787998557090759,1.0,0.0007053706794977,301.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787998557090759,1.0,0.0005209844093769,301.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787998557090759,1.0,0.0007053706794977,301.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787998557090759,1.0,0.0033459749538451,284.0599060058594,284.95001220703125,296.4832763671875,294.2388610839844,297.4302673339844,297.0723876953125,278.1947937011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379709988832,0.003568987827748,0.0035689829383045,-0.0127945998683571,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0398483574390411,410.0,157.5670623779297,0.0,19.91817855834961,1.0,278.2054443359375,278.30377197265625,294.74139404296875,294.76055908203125,293.1499938964844,293.1499938964844,279.04998779296875,47023.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,6.494027184089646e-05,0.4068450629711151,1.2314599210153099e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.236209133523517e-05,0.0,39.70807266235352,1895.4371337890625,0.0,0.0,0.3544951379299164,1.0,0.0,3.0,1.0,0.0
17998740,302.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.3788001835346222,1.0,0.0006698388606309,301.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.3788001835346222,1.0,0.0007053726003505,301.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.3788001835346222,1.0,0.0005209858063608,301.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.3788001835346222,1.0,0.0007053726003505,301.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37255859375,0.3788001835346222,1.0,0.0033459840342402,283.9037780761719,284.95001220703125,296.5106506347656,294.2627258300781,297.3725891113281,297.0282592773437,278.1979675292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137949578464,0.0035689771175384,0.0035689724609255,-0.0122130429372191,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.034973070025444,410.0,164.28286743164062,0.0,19.91812324523925,1.0,278.2052307128906,278.30377197265625,294.7090148925781,294.7260437011719,293.1499938964844,293.1499938964844,279.04998779296875,41460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.683690374600701e-05,0.4363600611686706,6.98536823003082e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.232431820128113e-05,0.0,37.6914176940918,1895.4371337890625,0.0,0.0,0.3369485437870025,1.0,0.0,3.0,1.0,0.0
17998800,302.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.378800481557846,1.0,0.0006698406068608,301.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.378800481557846,1.0,0.000705374404788,302.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.378800481557846,1.0,0.000520987145137,301.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.378800481557846,1.0,0.000705374404788,301.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.378800481557846,1.0,0.0033459924161434,283.7464599609375,284.95001220703125,296.537841796875,294.2865905761719,297.3201904296875,296.991943359375,278.2004089355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379290893673,0.0035689668729901,0.0035689624492079,-0.011655319482088,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0302976537495851,410.0,167.26153564453125,0.0,19.91806983947754,1.0,278.205078125,278.3038024902344,294.6803894042969,294.6954650878906,293.1499938964844,293.1499938964844,279.3500061035156,38707.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4375425457255915e-05,0.4591458141803741,6.518598594934537e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2291012505302206e-05,0.0,37.136329650878906,1895.4371337890625,0.0,0.0,0.3282467126846313,1.0,0.0,3.0,1.0,0.0
17998860,301.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.9990000128746032,1.0,0.4744662046432495,301.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.9990000128746032,1.0,0.4996357560157776,301.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.9990000128746032,1.0,0.3690292835235595,301.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.9990000128746032,1.0,0.4996357560157776,301.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.9990000128746032,1.0,2.370056867599488,292.371826171875,284.95001220703125,296.5649108886719,294.3104858398437,300.4389953613281,301.7721862792969,292.80633544921875,1.0,1.0,1.0,0.0,0.1508641391992569,1.0,-5.0658345222473145,0.0007134462357498,5.065121173858643,-1.2728421688079834,1.0,1.0,0.0,222.8106689453125,410.0,56080.63671875,0.0,12191.697265625,1.0,278.21893310546875,280.62945556640625,294.6553039550781,294.6706848144531,293.1499938964844,293.1499938964844,279.3500061035156,26312.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6472304463386536,1.046694278717041,2.7951900349876272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,993.6337890625,0.0,73.64122009277344,1895.4371337890625,0.0,0.0,0.3581629395484924,1.0,0.0,3.0,1.0,0.0
17998920,301.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.9990000128746032,1.0,0.5197690725326538,301.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.9990000128746032,1.0,0.5473418831825256,301.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.9990000128746032,1.0,0.4042648375034332,301.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.9990000128746032,1.0,0.5473418831825256,300.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.9990000128746032,1.0,2.5963542461395264,290.6944580078125,284.95001220703125,296.59185791015625,294.3344116210937,300.1856384277344,301.2404479980469,290.66357421875,1.0,1.0,1.0,0.0,0.3017282783985138,1.0,-5.548955917358398,0.0001769075897755,5.548779010772705,-1.253682017326355,1.0,1.0,0.0,280.4831848144531,410.0,74998.046875,0.0,13215.3212890625,1.0,278.8870544433594,287.81494140625,296.65789794921875,298.8398742675781,293.1499938964844,293.1499938964844,279.04998779296875,9397.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0402607917785645,2.051189422607422,2.777568681722187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.7333984375,0.0,262.0922546386719,1895.4371337890625,0.0,0.0,0.5165691375732422,1.0,0.0,3.0,1.0,0.0
17998980,300.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0783996582031,0.9990000128746032,1.0,0.5293998122215271,300.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0783996582031,0.9990000128746032,1.0,0.5574834942817688,300.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0783996582031,0.9990000128746032,1.0,0.4117554128170013,300.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0783996582031,0.9990000128746032,1.0,0.5574834942817688,300.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0783996582031,0.9990000128746032,1.0,2.6444616317749023,290.073486328125,284.95001220703125,296.6186218261719,294.3583374023437,299.8463439941406,300.7854919433594,290.0484924316406,1.0,1.0,1.0,0.0,0.4525924324989319,1.0,-5.652376174926758,5.665701974066906e-05,5.652319431304932,-1.2690026760101318,1.0,1.0,0.0,291.815673828125,410.0,81997.4296875,0.0,13415.2578125,1.0,279.0003967285156,287.1905822753906,300.1214599609375,303.4982604980469,293.1499938964844,293.1499938964844,279.04998779296875,13291.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223580956459045,1.0,0.0,0.0,2.428328514099121,2.428386926651001,3.934669337013474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.244140625,0.0,438.3299865722656,1895.4371337890625,0.0,316.9476928710937,0.6084303855895996,1.0,0.0,3.0,1.0,0.0
17999040,300.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.9990000128746032,1.0,0.5317843556404114,300.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.9990000128746032,1.0,0.5599945783615112,300.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.9990000128746032,1.0,0.4136100709438324,300.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.9990000128746032,1.0,0.5599945783615112,300.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5550537109375,0.9990000128746032,1.0,2.6563730239868164,289.55108642578125,284.95001220703125,296.645263671875,294.3822631835937,299.5716857910156,300.42108154296875,289.53106689453125,1.0,1.0,1.0,0.0,0.6034565567970276,1.0,-5.6778998374938965,2.6390194761916064e-05,5.677873611450195,-1.2726175785064695,1.0,1.0,0.0,294.6657409667969,410.0,86950.6953125,0.0,13463.5185546875,1.0,279.03643798828125,286.6827087402344,300.2630310058594,305.655517578125,293.1499938964844,293.1499938964844,278.75,17008.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376155257225037,1.0,0.0,0.0,2.746975898742676,2.7469899654388428,5.035041681367147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14582.90234375,0.0,634.49951171875,1895.4371337890625,0.0,1919.3017578125,0.6848926544189453,1.0,0.0,3.0,1.0,0.0
17999100,300.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05352783203125,0.9990000128746032,1.0,0.5323444604873657,300.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05352783203125,0.9990000128746032,1.0,0.560584306716919,300.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05352783203125,0.9990000128746032,1.0,0.4140456914901733,299.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05352783203125,0.9990000128746032,1.0,0.560584306716919,299.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05352783203125,0.9990000128746032,1.0,2.659170627593994,289.0497131347656,284.95001220703125,296.6717224121094,294.4061889648437,299.35308837890625,300.1307678222656,289.0305480957031,1.0,1.0,1.0,0.0,0.7543207406997681,1.0,-5.683894157409668,1.923752643051557e-05,5.68387508392334,-1.2734076976776123,1.0,1.0,0.0,295.3428039550781,410.0,92129.515625,0.0,13474.7783203125,1.0,278.8201599121094,286.2223815917969,299.2596435546875,305.6744689941406,293.1499938964844,293.1499938964844,278.75,20395.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722002506256104,1.0,0.0,0.0,3.008065700531006,3.0080814361572266,6.037651019141776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14769.509765625,0.0,833.1607055664062,1895.4371337890625,0.0,3143.448974609375,0.7474241852760315,1.0,0.0,3.0,1.0,0.0
17999160,299.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,1.0,0.5318946242332458,300.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,1.0,0.5601106286048889,299.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,1.0,0.4136958122253418,299.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,1.0,0.5601106286048889,299.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.9990000128746032,1.0,2.656923770904541,288.6687927246094,284.95001220703125,296.69805908203125,294.4300842285156,299.1795654296875,299.898681640625,288.65478515625,1.0,1.0,1.0,0.0,0.6034565567970276,1.0,-5.679056644439697,2.476944791851565e-05,5.679031848907471,-1.2716583013534546,1.0,1.0,0.0,294.9043884277344,410.0,95198.8046875,0.0,13465.740234375,1.0,278.7647399902344,285.8836364746094,298.4786682128906,305.0131225585937,293.1499938964844,293.1499938964844,278.45001220703125,23357.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933671534061432,1.0,0.0,0.0,3.2191054821014404,3.219123363494873,6.91454658863222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15549.140625,0.0,1021.1102294921876,1895.4371337890625,0.0,3714.748046875,0.7978898286819458,1.0,0.0,3.0,1.0,0.0
