time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999220,299.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2851867675781,0.9990000128746032,1.0,0.5298566222190857,299.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2851867675781,0.9990000128746032,1.0,0.557964563369751,299.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2851867675781,0.9990000128746032,1.0,0.4121107161045074,299.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2851867675781,0.9990000128746032,1.0,0.557964563369751,299.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2851867675781,0.9990000128746032,1.0,2.6467437744140625,288.2822570800781,284.95001220703125,296.7242431640625,294.4539794921875,299.0426330566406,299.7134094238281,288.2677307128906,1.0,1.0,1.0,0.0,0.4525924324989319,1.0,-5.65717363357544,5.001692261430435e-05,5.657123565673828,-1.265210747718811,1.0,1.0,0.0,292.7832336425781,410.0,98452.8515625,0.0,13424.5615234375,1.0,278.5121459960937,285.51348876953125,298.05035400390625,304.7176208496094,293.1499938964844,293.1499938964844,278.45001220703125,25870.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968501627445221,1.0,0.0,0.0,3.387866735458374,3.3878865242004395,7.658539402655151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15484.630859375,0.0,1190.2720947265625,1895.4371337890625,0.0,4027.997802734375,0.8381961584091187,1.0,0.0,3.0,1.0,0.0
17999280,299.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.974853515625,0.9990000128746032,1.0,0.5215838551521301,299.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.974853515625,0.9990000128746032,1.0,0.5492529273033142,299.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.974853515625,0.9990000128746032,1.0,0.4056763350963592,299.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.974853515625,0.9990000128746032,1.0,0.5492529273033142,299.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.974853515625,0.9990000128746032,1.0,2.605419397354126,287.97216796875,284.95001220703125,296.750244140625,294.4778747558594,298.93853759765625,299.56787109375,287.9588317871094,1.0,1.0,1.0,0.0,0.3017282783985138,1.0,-5.568361759185791,0.0001509965077275,5.568210601806641,-1.239382266998291,1.0,1.0,0.0,284.2208557128906,410.0,99380.0,0.0,13253.6572265625,1.0,278.46099853515625,285.246826171875,297.8097229003906,304.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,27954.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987280547618866,1.0,0.0,0.0,3.521693706512451,3.5217151641845703,8.27554288207466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16225.2275390625,0.0,1336.9716796875,1895.4371337890625,0.0,4191.6806640625,0.8701283931732178,1.0,0.0,3.0,1.0,0.0
17999340,299.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.9990000128746032,1.0,0.4899867475032806,299.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.9990000128746032,1.0,0.5159796476364136,299.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.9990000128746032,1.0,0.3811008036136627,299.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.9990000128746032,1.0,0.5159796476364136,298.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690246582031,0.9990000128746032,1.0,2.447585344314575,287.4633178710937,284.95001220703125,296.776123046875,294.501708984375,298.8601379394531,299.4461364746094,287.4345397949219,1.0,1.0,1.0,0.0,0.1508641391992569,1.0,-5.228651523590088,0.0005157167906872,5.22813606262207,-1.1414746046066284,1.0,1.0,0.0,252.5829162597656,410.0,99046.96875,0.0,12555.296875,1.0,278.20367431640625,284.812744140625,297.6973571777344,304.3810119628906,293.1499938964844,293.1499938964844,278.1499938964844,29653.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994679689407348,1.0,0.0,0.0,3.627126932144165,3.62714958190918,8.778469577919168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15671.5830078125,0.0,1460.6824951171875,1895.4371337890625,0.0,4295.513671875,0.8952669501304626,1.0,0.0,3.0,1.0,0.0
17999400,299.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.4051417112350464,1.0,0.0014418176142498,299.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.4051417112350464,1.0,0.0015183032955974,299.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.4051417112350464,1.0,0.001121413661167,299.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.4051417112350464,1.0,0.0015183032955974,299.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.4051417112350464,1.0,0.0072021773084998,285.0635681152344,284.95001220703125,296.80181884765625,294.5255432128906,298.9144287109375,299.4070739746094,282.660400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0152348652482032,0.0035677005071192,0.0116671649739146,-0.0093439947813749,0.8978164792060852,0.8978164792060852,0.0,0.0994884297251701,410.0,16104.5244140625,0.0,42.866004943847656,1.0,278.1585693359375,279.5803527832031,297.5098571777344,302.13427734375,293.1499938964844,293.1499938964844,278.1499938964844,32699.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989989161491394,1.0,0.0,0.0,3.693117380142212,3.693141222000122,9.100798479266814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.46337890625,0.0,1556.6844482421875,1895.4371337890625,0.0,4214.93017578125,0.9097279906272888,1.0,0.0,3.0,1.0,0.0
17999460,300.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.3788010776042938,1.0,0.0006697857170365,300.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.3788010776042938,1.0,0.0007053166045807,300.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.3788010776042938,1.0,0.0005209444789215,299.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.3788010776042938,1.0,0.0007053166045807,299.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.3788010776042938,1.0,0.0033457183744758,285.0181579589844,284.95001220703125,296.8273620605469,294.54931640625,298.77984619140625,299.3172912597656,279.5536804199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377889253199,0.0035688928328454,0.0035688958596438,-0.0076653193682432,0.8978372812271118,0.8978372812271118,0.0,0.0031496675219386,410.0,5103.919921875,0.0,19.91796875,1.0,278.1513671875,278.5355529785156,296.7309875488281,298.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,35900.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688384890556335,1.0,0.0,0.0,3.643856048583984,3.6438801288604736,8.859632885105384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.7958984375,0.0,1525.5997314453125,1895.4371337890625,0.0,3111.914794921875,0.9037455916404724,1.0,0.0,3.0,1.0,0.0
17999520,300.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.3788033127784729,1.0,0.0006697789067402,300.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.3788033127784729,1.0,0.0007053094450384,300.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.3788033127784729,1.0,0.0005209391238167,300.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.3788033127784729,1.0,0.0007053094450384,299.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.3788033127784729,1.0,0.0033456843812018,284.9620361328125,284.95001220703125,296.8527526855469,294.57305908203125,298.6600036621094,299.2295837402344,278.5844116210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377782151103,0.0035688907373696,0.0035688877105712,-0.007542910054326,0.8741728067398071,0.8741728067398071,0.0,0.0041750161908566,410.0,1774.234375,0.0,19.917600631713867,1.0,278.15020751953125,278.2823791503906,296.1360778808594,296.8260498046875,293.1499938964844,293.1499938964844,278.45001220703125,37011.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917901039123535,1.0,0.0,0.0,3.622602939605713,3.622626781463623,8.756584293223568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.40657495346386e-05,0.0,1510.4151611328125,1895.4371337890625,0.0,1546.5738525390625,0.8993228673934937,1.0,0.0,3.0,1.0,0.0
17999580,301.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.3788024187088012,1.0,0.0006697890930809,300.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.3788024187088012,1.0,0.0007053202134557,300.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.3788024187088012,1.0,0.0005209470982663,300.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.3788024187088012,1.0,0.0007053202134557,300.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.3788024187088012,1.0,0.0033457353711128,284.8916015625,284.95001220703125,296.87799072265625,294.59674072265625,298.5491027832031,299.1480712890625,278.33367919921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377749554812,0.0035688888747245,0.0035688860807567,-0.0074543273076415,0.8198890089988708,0.8198890089988708,0.0,0.0049178432673215,410.0,615.7318725585938,0.0,19.91774559020996,1.0,278.25701904296875,278.2909545898437,295.75048828125,296.0075988769531,293.1499938964844,293.1499938964844,278.45001220703125,40238.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851006865501404,1.0,0.0,0.0,3.530115842819214,3.530139446258545,8.315171271533472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.34904832218308e-05,0.0,1434.5050048828125,1895.4371337890625,0.0,463.2713928222656,0.8803761601448059,1.0,0.0,3.0,1.0,0.0
17999640,301.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.3788024187088012,1.0,0.000669794215355,300.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.3788024187088012,1.0,0.0007053255685605,301.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.3788024187088012,1.0,0.0005209510563872,300.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.3788024187088012,1.0,0.0007053255685605,300.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.3788024187088012,1.0,0.0033457607496529,284.8077697753906,284.95001220703125,296.9030456542969,294.620361328125,298.4466247558594,299.0716552734375,278.2995910644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377730928361,0.0035688879434019,0.0035688851494342,-0.0073950411751866,0.7309219837188721,0.7309219837188721,0.0,0.0054148114286363,410.0,342.2039489746094,0.0,19.91774559020996,1.0,278.2986145019531,278.31805419921875,295.57342529296875,295.6723327636719,293.1499938964844,293.1499938964844,278.75,47314.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2684764564037323,1.0,0.0,0.0,3.279357433319092,3.2793800830841064,7.1758086050977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.323575194575824e-05,0.0,1234.64599609375,1895.4371337890625,0.0,0.0,0.8300895690917969,1.0,0.0,3.0,1.0,0.0
17999700,301.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.3788024187088012,1.0,0.0006697991047985,301.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.3788024187088012,1.0,0.0007053306908346,301.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.3788024187088012,1.0,0.0005209548398852,300.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.3788024187088012,1.0,0.0007053306908346,300.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.3788024187088012,1.0,0.0033457851968705,284.712158203125,284.95001220703125,296.927978515625,294.6439514160156,298.3520202636719,298.9995422363281,278.3109130859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377716958522,0.00356888724491,0.0035688844509422,-0.0073600481264293,0.6041313409805298,0.6041313409805298,0.0,0.0057081445120275,410.0,278.4582824707031,0.0,19.9177474975586,1.0,278.3253479003906,278.3439025878906,295.53594970703125,295.572021484375,293.1499938964844,293.1499938964844,278.75,59933.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.055335659533739,1.0,0.0,0.0,2.7086217403411865,2.7086422443389893,4.895421739092853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.316259219194762e-05,0.0,849.248046875,1895.4371337890625,0.0,0.0,0.7232699990272522,1.0,0.0,3.0,1.0,0.0
17999760,301.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.3788023889064789,1.0,0.0006698038196191,301.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.3788023889064789,1.0,0.0007053356966935,301.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.3788023889064789,1.0,0.0005209585069678,300.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.3788023889064789,1.0,0.0007053356966935,300.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.3788023889064789,1.0,0.0033458087127655,284.6063842773437,284.95001220703125,296.95269775390625,294.6674499511719,298.2648010253906,298.9310913085937,278.3304443359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377712301909,0.0035688870120793,0.0035688842181116,-0.0073443171568214,0.436967670917511,0.436967670917511,0.0,0.0058400118723511,410.0,255.28659057617188,0.0,19.917749404907227,1.0,278.347900390625,278.3736267089844,295.47674560546875,295.5082702636719,293.1499938964844,293.1499938964844,279.04998779296875,70150.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7351500988006592,1.7351665496826172,2.00894248791883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.306806295062415e-05,0.0,385.2907104492188,1895.4371337890625,0.0,0.0,0.5698086023330688,1.0,0.0,3.0,1.0,0.0
17999820,301.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.3788023889064789,1.0,0.0006698083598166,301.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.3788023889064789,1.0,0.000705340411514,301.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.3788023889064789,1.0,0.0005209620576351,301.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.3788023889064789,1.0,0.000705340411514,300.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.3788023889064789,1.0,0.003345831297338,284.49200439453125,284.95001220703125,296.977294921875,294.6908874511719,298.1844787597656,298.86590576171875,278.3491516113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377712301909,0.0035688870120793,0.0035688842181116,-0.0073429574258625,0.2273349612951278,0.2273349612951278,0.0,0.0058514168485999,410.0,229.16824340820312,0.0,19.91775321960449,1.0,278.3670349121094,278.41326904296875,295.42266845703125,295.4511413574219,293.1499938964844,293.1499938964844,279.04998779296875,65700.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.797993004322052,0.7980055212974548,4.2490476914736064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.298295607441105e-05,0.0,120.91511535644533,1895.4371337890625,0.0,0.0,0.4441925287246704,1.0,0.0,3.0,1.0,0.0
17999880,301.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.3788023591041565,1.0,0.0006698126671835,301.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.3788023591041565,1.0,0.0007053450099192,301.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.3788023591041565,1.0,0.0005209654336795,301.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.3788023591041565,1.0,0.0007053450099192,301.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.3788023591041565,1.0,0.0033458529505878,284.37042236328125,284.95001220703125,297.0016784667969,294.7142333984375,298.11065673828125,298.8036193847656,278.3633728027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377712301909,0.0035688870120793,0.0035688842181116,-0.0073513747192919,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0057808649726212,410.0,187.0340576171875,0.0,19.917755126953125,1.0,278.380859375,278.4662170410156,295.3739013671875,295.3995666503906,293.1499938964844,293.1499938964844,279.3500061035156,53567.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2833033502101898,0.3896178901195526,6.098374250029792e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.290923970984295e-05,0.0,44.22892761230469,1895.4371337890625,0.0,0.0,0.3785728514194488,1.0,0.0,3.0,1.0,0.0
17999940,301.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.3788023591041565,1.0,0.0006698167999275,301.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.3788023591041565,1.0,0.0007053493172861,301.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.3788023591041565,1.0,0.0005209686351008,301.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.3788023591041565,1.0,0.0007053493172861,301.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.3788023591041565,1.0,0.0033458736725151,284.2427978515625,284.95001220703125,297.02593994140625,294.7375183105469,298.0428771972656,298.7440185546875,278.3719177246094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377716958522,0.00356888724491,0.0035688844509422,-0.0073653911240398,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0056633749045431,410.0,163.07904052734375,0.0,19.91775703430176,1.0,278.3857116699219,278.4961853027344,295.330078125,295.3531494140625,293.1499938964844,293.1499938964844,279.3500061035156,45090.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.000246996176429,0.3769498765468597,4.683779405989519e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.28492967330385e-05,0.0,35.2325439453125,1895.4371337890625,0.0,0.0,0.3468558490276336,1.0,0.0,3.0,1.0,0.0
18000000,301.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.3788023293018341,1.0,0.0006698207580484,301.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.3788023293018341,1.0,0.0007053535082377,301.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.3788023293018341,1.0,0.0005209716618992,301.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.3788023293018341,1.0,0.0007053535082377,301.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.3788023293018341,1.0,0.0033458932302892,284.1103210449219,284.95001220703125,297.04998779296875,294.7606811523437,297.9808044433594,298.68701171875,278.3759155273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377726271748,0.0035688877105712,0.0035688849166035,-0.007381331641227,5.551115123125783e-17,5.551115123125783e-17,0.0,0.005529754795134,410.0,169.65982055664062,0.0,19.91775894165039,1.0,278.3852844238281,278.4962158203125,295.29083251953125,295.3114929199219,293.1499938964844,293.1499938964844,279.6499938964844,40433.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5873115848517045e-05,0.4266231954097748,6.802605354017115e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.28030762122944e-05,0.0,35.926265716552734,1895.4371337890625,0.0,0.0,0.3328461647033691,1.0,0.0,3.0,1.0,0.0
18000060,301.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.9990000128746032,1.0,0.4589658081531524,301.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.9990000128746032,1.0,0.483313113451004,301.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.9990000128746032,1.0,0.3569734096527099,301.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.9990000128746032,1.0,0.483313113451004,301.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.9990000128746032,1.0,2.29262924194336,291.44354248046875,284.95001220703125,297.0731506347656,294.78350830078125,300.3785705566406,301.56109619140625,292.33258056640625,1.0,1.0,1.0,0.0,0.1410169601440429,1.0,-4.900482177734375,0.0008796566398814,4.899602890014648,-1.2665287256240845,1.0,1.0,0.0,205.6485137939453,410.0,48492.12890625,0.0,11821.0546875,1.0,278.3927001953125,280.13037109375,295.255859375,295.2742614746094,293.1499938964844,293.1499938964844,279.6499938964844,29695.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5207827091217041,0.9209622740745544,1.8096997678185293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.273494414519519e-05,0.0,67.22590637207031,1895.4371337890625,0.0,0.0,0.3520668148994446,1.0,0.0,3.0,1.0,0.0
18000120,301.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9990000128746032,1.0,0.51728355884552,301.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9990000128746032,1.0,0.5447245240211487,301.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9990000128746032,1.0,0.4023316502571106,300.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9990000128746032,1.0,0.5447245240211487,300.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9990000128746032,1.0,2.5839385986328125,290.4773254394531,284.95001220703125,297.0946960449219,294.8057556152344,300.163330078125,301.0658874511719,290.44952392578125,1.0,1.0,1.0,0.0,0.2820339202880859,1.0,-5.522670269012451,0.0002067101886495,5.522463321685791,-1.2484592199325562,1.0,1.0,0.0,277.75164794921875,410.0,72301.109375,0.0,13162.5009765625,1.0,279.1250305175781,287.7045288085937,297.07196044921875,299.1447448730469,293.1499938964844,293.1499938964844,279.3500061035156,9413.1943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0416409969329834,2.0529897212982178,2.781327737011452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.1474609375,0.0,262.7149963378906,1895.4371337890625,0.0,0.0,0.5169732570648193,1.0,0.0,3.0,1.0,0.0
18000180,300.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263916015625,0.9990000128746032,1.0,0.5284122228622437,300.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263916015625,0.9990000128746032,1.0,0.5564435124397278,300.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263916015625,0.9990000128746032,1.0,0.4109872579574585,300.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263916015625,0.9990000128746032,1.0,0.5564435124397278,300.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263916015625,0.9990000128746032,1.0,2.639528274536133,289.9219665527344,284.95001220703125,297.1146850585937,294.827392578125,299.8421630859375,300.6369934082031,289.8992919921875,1.0,1.0,1.0,0.0,0.4230508804321289,1.0,-5.641801357269287,6.901183951413259e-05,5.641732215881348,-1.266934514045715,1.0,1.0,0.0,290.6936950683594,410.0,78882.84375,0.0,13395.12109375,1.0,279.2802734375,287.1455383300781,300.46002197265625,303.6334533691406,293.1499938964844,293.1499938964844,279.3500061035156,13306.7626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396979808807373,1.0,0.0,0.0,2.429740190505981,2.429800510406494,3.939245516448864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.54296875,0.0,439.0954284667969,1895.4371337890625,0.0,270.4069519042969,0.6087698340415955,1.0,0.0,3.0,1.0,0.0
18000240,300.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.9990000128746032,1.0,0.5314439535140991,300.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.9990000128746032,1.0,0.5596360564231873,300.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.9990000128746032,1.0,0.4133452773094177,300.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.9990000128746032,1.0,0.5596360564231873,299.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.9990000128746032,1.0,2.654672384262085,289.4468688964844,284.95001220703125,297.1331481933594,294.8484802246094,299.5853881835937,300.2979431152344,289.4283447265625,1.0,1.0,1.0,0.0,0.5640678405761719,1.0,-5.674255847930908,3.065790951950476e-05,5.674225330352783,-1.2717885971069336,1.0,1.0,0.0,294.2881774902344,410.0,83530.625,0.0,13456.66015625,1.0,279.3309631347656,286.6735534667969,300.6801452636719,305.8130187988281,293.1499938964844,293.1499938964844,279.04998779296875,17022.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110849618911743,1.0,0.0,0.0,2.748142719268799,2.748157024383545,5.039319717070612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13999.625,0.0,635.3084106445312,1895.4371337890625,0.0,1699.3076171875,0.6851723194122314,1.0,0.0,3.0,1.0,0.0
18000300,300.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891662597656,0.9990000128746032,1.0,0.5322402119636536,300.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891662597656,0.9990000128746032,1.0,0.5604745745658875,300.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891662597656,0.9990000128746032,1.0,0.4139646291732788,299.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891662597656,0.9990000128746032,1.0,0.5604745745658875,299.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891662597656,0.9990000128746032,1.0,2.6586501598358154,288.9857177734375,284.95001220703125,297.1501770019531,294.8690185546875,299.3830261230469,300.0312194824219,288.9683532714844,1.0,1.0,1.0,0.0,0.7050848007202148,1.0,-5.682779788970947,2.0519541067187674e-05,5.682758808135986,-1.2730300426483154,1.0,1.0,0.0,295.2391052246094,410.0,88193.265625,0.0,13472.6845703125,1.0,279.11883544921875,286.1994934082031,299.7146911621094,305.8605651855469,293.1499938964844,293.1499938964844,279.04998779296875,20408.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475160002708435,1.0,0.0,0.0,3.00901460647583,3.009030103683472,6.041460096639639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14110.6494140625,0.0,833.9492797851562,1895.4371337890625,0.0,2912.0107421875,0.747651219367981,1.0,0.0,3.0,1.0,0.0
18000360,299.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6369323730469,0.9990000128746032,1.0,0.5315947532653809,299.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6369323730469,0.9990000128746032,1.0,0.5597949028015137,299.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6369323730469,0.9990000128746032,1.0,0.4134626090526581,299.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6369323730469,0.9990000128746032,1.0,0.5597949028015137,299.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6369323730469,0.9990000128746032,1.0,2.655426025390625,288.6343688964844,284.95001220703125,297.16583251953125,294.8890075683594,299.22393798828125,299.8207397460937,288.62139892578125,1.0,1.0,1.0,0.0,0.5640678405761719,1.0,-5.675839424133301,2.84651014226256e-05,5.675811290740967,-1.2705881595611572,1.0,1.0,0.0,294.6037902832031,410.0,91274.3125,0.0,13459.7060546875,1.0,279.064453125,285.88671875,298.93438720703125,305.2080383300781,293.1499938964844,293.1499938964844,278.75,23368.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90899658203125,1.0,0.0,0.0,3.219867706298828,3.2198855876922607,6.917821337992791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14885.2978515625,0.0,1021.8358154296876,1895.4371337890625,0.0,3487.289306640625,0.7980719804763794,1.0,0.0,3.0,1.0,0.0
18000420,299.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27166748046875,0.9990000128746032,1.0,0.5289778113365173,299.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27166748046875,0.9990000128746032,1.0,0.5570390820503235,299.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27166748046875,0.9990000128746032,1.0,0.4114271700382232,299.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27166748046875,0.9990000128746032,1.0,0.5570390820503235,299.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27166748046875,0.9990000128746032,1.0,2.6423535346984863,288.2689208984375,284.95001220703125,297.1801452636719,294.90850830078125,299.0995483398437,299.655029296875,288.255126953125,1.0,1.0,1.0,0.0,0.4230508804321289,1.0,-5.647741794586182,6.086244684411213e-05,5.647680759429932,-1.262477993965149,1.0,1.0,0.0,291.8667297363281,410.0,94565.7890625,0.0,13406.685546875,1.0,278.81207275390625,285.5355224609375,298.5028076171875,304.9132995605469,293.1499938964844,293.1499938964844,278.75,25879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436823129653932,1.0,0.0,0.0,3.3884735107421875,3.388493299484253,7.661282666049374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14826.970703125,0.0,1190.91162109375,1895.4371337890625,0.0,3805.873291015625,0.8383409380912781,1.0,0.0,3.0,1.0,0.0
18000480,299.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.9990000128746032,1.0,0.519341766834259,299.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.9990000128746032,1.0,0.5468919277191162,299.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.9990000128746032,1.0,0.403932511806488,299.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.9990000128746032,1.0,0.5468919277191162,299.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.9990000128746032,1.0,2.59421968460083,287.9712219238281,284.95001220703125,297.1932067871094,294.927490234375,299.00323486328125,299.5237121582031,287.9580993652344,1.0,1.0,1.0,0.0,0.2820339202880859,1.0,-5.544309139251709,0.000178033587872,5.544131278991699,-1.2329140901565552,1.0,1.0,0.0,281.8736877441406,410.0,95503.96875,0.0,13206.3583984375,1.0,278.7609558105469,285.2816772460937,298.257568359375,304.60797119140625,293.1499938964844,293.1499938964844,278.45001220703125,27962.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622969031333924,1.0,0.0,0.0,3.5221731662750244,3.5221943855285645,8.277795586764114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15548.7919921875,0.0,1337.5177001953125,1895.4371337890625,0.0,3973.033935546875,0.870242714881897,1.0,0.0,3.0,1.0,0.0
18000540,299.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720458984375,0.9990000128746032,1.0,0.4821788966655731,299.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720458984375,0.9990000128746032,1.0,0.5077576041221619,299.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720458984375,0.9990000128746032,1.0,0.3750280439853668,299.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720458984375,0.9990000128746032,1.0,0.5077576041221619,298.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720458984375,0.9990000128746032,1.0,2.408583402633667,287.4658508300781,284.95001220703125,297.2050476074219,294.94598388671875,298.93658447265625,299.4159240722656,287.4327697753906,1.0,1.0,1.0,0.0,0.1410169601440429,1.0,-5.1465744972229,0.0005966081516817,5.145977973937988,-1.1040130853652954,1.0,1.0,0.0,246.3903045654297,410.0,94925.1171875,0.0,12374.138671875,1.0,278.5036315917969,284.8539428710937,298.1412353515625,304.5710144042969,293.1499938964844,293.1499938964844,278.45001220703125,29659.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745208024978638,1.0,0.0,0.0,3.6275033950805664,3.62752628326416,8.780292546362034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14998.4521484375,0.0,1461.137451171875,1895.4371337890625,0.0,4080.916015625,0.8953567147254944,1.0,0.0,3.0,1.0,0.0
18000600,299.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.4000153839588165,1.0,0.0013606381835415,299.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.4000153839588165,1.0,0.0014328175457194,299.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.4000153839588165,1.0,0.0010582741815596,299.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.4000153839588165,1.0,0.0014328175457194,299.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.4000153839588165,1.0,0.0067966696806252,285.02557373046875,284.95001220703125,297.2156982421875,294.96405029296875,298.96258544921875,299.39947509765625,282.6435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0143868895247578,0.003567824140191,0.0108190653845667,-0.009072758257389,0.8744078278541565,0.8744078278541565,0.0,0.0901792123913765,410.0,14950.0087890625,0.0,40.45284271240234,1.0,278.45855712890625,279.7346496582031,297.92236328125,302.2157287597656,293.1499938964844,293.1499938964844,278.1499938964844,33525.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624136686325072,1.0,0.0,0.0,3.683438539505005,3.683462381362915,9.05315857835376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.41552734375,0.0,1552.0018310546875,1895.4371337890625,0.0,3974.072021484375,0.9071181416511536,1.0,0.0,3.0,1.0,0.0
18000660,300.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.378804087638855,1.0,0.0006697807111777,300.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.378804087638855,1.0,0.0007053113076835,300.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.378804087638855,1.0,0.0005209405208006,299.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.378804087638855,1.0,0.0007053113076835,299.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.378804087638855,1.0,0.0033456932287663,284.9811706542969,284.95001220703125,297.22528076171875,294.98162841796875,298.8511962890625,299.3251037597656,279.63671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377838030457,0.0035688932985067,0.0035688902717083,-0.0076865977607667,0.862628161907196,0.862628161907196,0.0,0.0029703048057854,410.0,5084.91259765625,0.0,19.91747283935547,1.0,278.2021484375,278.6102600097656,297.1868591308594,298.8714904785156,293.1499938964844,293.1499938964844,278.1499938964844,37779.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845456600189209,1.0,0.0,0.0,3.58455491065979,3.584578514099121,8.573610443818325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.578857421875,0.0,1474.642333984375,1895.4371337890625,0.0,2892.736083984375,0.8917216062545776,1.0,0.0,3.0,1.0,0.0
18000720,300.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.3788022100925445,1.0,0.0006697960780002,300.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.3788022100925445,1.0,0.0007053274894133,300.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.3788022100925445,1.0,0.0005209525115787,300.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.3788022100925445,1.0,0.0007053274894133,299.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.3788022100925445,1.0,0.0033457700628787,284.9261474609375,284.95001220703125,297.2338256835937,294.998779296875,298.7510070800781,299.2490234375,278.6244506835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377856656908,0.0035688939969986,0.0035688916686922,-0.0077313417568802,0.8275481462478638,0.8275481462478638,0.0,0.0025958276819437,410.0,1828.3804931640625,0.0,19.91777992248535,1.0,278.1587829589844,278.302734375,296.6147766113281,297.3349304199219,293.1499938964844,293.1499938964844,278.45001220703125,39537.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755853295326233,1.0,0.0,0.0,3.512464761734009,3.5124881267547607,8.23222592316597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.4622491259360686e-05,0.0,1410.937744140625,1895.4371337890625,0.0,1423.6629638671875,0.8764811158180237,1.0,0.0,3.0,1.0,0.0
18000780,301.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.3788020312786102,1.0,0.0006698018987663,300.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.3788020312786102,1.0,0.0007053336594253,300.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.3788020312786102,1.0,0.0005209570517763,300.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.3788020312786102,1.0,0.0007053336594253,300.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.3788020312786102,1.0,0.0033457991667091,284.8569641113281,284.95001220703125,297.24139404296875,295.0155334472656,298.657470703125,299.1751403808594,278.3537902832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377870626747,0.0035688951611518,0.0035688921343535,-0.0077838166616857,0.7623315453529358,0.7623315453529358,0.0,0.002156005706638,410.0,636.5032348632812,0.0,19.91781044006348,1.0,278.26971435546875,278.306884765625,296.2199401855469,296.4861145019531,293.1499938964844,293.1499938964844,278.45001220703125,44048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739291369915008,1.0,0.0,0.0,3.338640689849853,3.338663339614868,7.437598128490208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.402904232847504e-05,0.0,1268.651123046875,1895.4371337890625,0.0,433.0814514160156,0.8410504460334778,1.0,0.0,3.0,1.0,0.0
18000840,301.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.3788019716739654,1.0,0.0006698067882098,300.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.3788019716739654,1.0,0.0007053388399071,301.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.3788019716739654,1.0,0.0005209608352743,300.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.3788019716739654,1.0,0.0007053388399071,300.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.3788019716739654,1.0,0.0033458236139267,284.7744140625,284.95001220703125,297.2480163574219,295.0318603515625,298.5701904296875,299.103271484375,278.3152160644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377893909811,0.0035688963253051,0.0035688932985067,-0.0078458059579133,0.662881076335907,0.662881076335907,0.0,0.0016363969771191,410.0,353.2292785644531,0.0,19.91781997680664,1.0,278.31280517578125,278.3351135253906,296.0388488769531,296.13916015625,293.1499938964844,293.1499938964844,278.75,52998.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2626670002937317,1.0,0.0,0.0,2.9515480995178223,2.951569080352783,5.812902941215725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.376694778329693e-05,0.0,988.9315795898438,1895.4371337890625,0.0,0.0,0.7657677531242371,1.0,0.0,3.0,1.0,0.0
18000900,301.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.3788019120693207,1.0,0.000669811561238,301.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.3788019120693207,1.0,0.000705343845766,301.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.3788019120693207,1.0,0.0005209645605646,300.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.3788019120693207,1.0,0.000705343845766,300.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.3788019120693207,1.0,0.003345847595483,284.6800842285156,284.95001220703125,297.2537841796875,295.0477905273437,298.4886779785156,299.03326416015625,278.3255310058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377921849489,0.0035688974894583,0.0035688944626599,-0.0079192528501153,0.5260425806045532,0.5260425806045532,0.0,0.001020737690851,410.0,284.6903076171875,0.0,19.91783142089844,1.0,278.3401794433594,278.3632507324219,295.9956359863281,296.0342712402344,293.1499938964844,293.1499938964844,278.75,64739.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0551862977445125,1.0,0.0,0.0,2.2113702297210693,2.211388349533081,3.262994425767829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.368606823845767e-05,0.0,574.521240234375,1895.4371337890625,0.0,0.0,0.6373221278190613,1.0,0.0,3.0,1.0,0.0
18000960,301.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.3788018226623535,1.0,0.0006698162178508,301.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.3788018226623535,1.0,0.0007053487352095,301.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.3788018226623535,1.0,0.0005209681694395,301.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.3788018226623535,1.0,0.0007053487352095,300.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.3788018226623535,1.0,0.0033458706457167,284.5756225585937,284.95001220703125,297.2587280273437,295.0633544921875,298.4125061035156,298.96484375,278.3445129394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377954445779,0.0035688991192728,0.0035688960924744,-0.0080061424523592,0.3492728173732757,0.3492728173732757,0.0,0.0002924029831774,410.0,255.89990234375,0.0,19.917842864990234,1.0,278.362548828125,278.39764404296875,295.9310913085937,295.9653625488281,293.1499938964844,293.1499938964844,279.04998779296875,67733.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2461155652999878,1.2461296319961548,1.0361200963870942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.358493242762052e-05,0.0,223.3080444335937,1895.4371337890625,0.0,0.0,0.498310923576355,1.0,0.0,3.0,1.0,0.0
18001020,301.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.3788017630577087,1.0,0.0006698206998407,301.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.3788017630577087,1.0,0.00070535345003,301.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.3788017630577087,1.0,0.0005209716618992,301.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.3788017630577087,1.0,0.00070535345003,301.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.3788017630577087,1.0,0.0033458932302892,284.4625549316406,284.95001220703125,297.262939453125,295.0785827636719,298.3413391113281,298.8978881835937,278.3619689941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377991698682,0.0035689009819179,0.0035688979551196,-0.0081084221601486,0.1304696947336197,0.1304696947336197,0.0,-0.0005649381782859,410.0,221.48895263671875,0.0,19.917858123779297,1.0,278.38043212890625,278.4442443847656,295.87164306640625,295.9029235839844,293.1499938964844,293.1499938964844,279.04998779296875,59202.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5258150696754456,0.5258522629737854,1.844843389164908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.34943794971332e-05,0.0,68.04637145996094,1895.4371337890625,0.0,0.0,0.4049736261367798,1.0,0.0,3.0,1.0,0.0
18001080,301.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.3788016438484192,1.0,0.000669825123623,301.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.3788016438484192,1.0,0.0007053581066429,301.640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.3788016438484192,1.0,0.0005209750961512,301.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.3788016438484192,1.0,0.0007053581066429,301.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.3788016438484192,1.0,0.0033459151163697,284.3422241210937,284.95001220703125,297.26641845703125,295.0934753417969,298.2748107910156,298.8321533203125,278.3744201660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378033608198,0.0035689033102244,0.003568900283426,-0.0082279276102781,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0015666744438931,410.0,161.8535919189453,0.0,19.917875289916992,1.0,278.3927001953125,278.5015563964844,295.8173828125,295.845947265625,293.1499938964844,293.1499938964844,279.3500061035156,49599.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1071886494755745,0.3216268420219421,2.0632244801532806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3414936953922734e-05,0.0,33.233863830566406,1895.4371337890625,0.0,0.0,0.3579669296741485,1.0,0.0,3.0,1.0,0.0
18001140,301.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3788015246391296,1.0,0.0006698294309899,301.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3788015246391296,1.0,0.0007053626468405,301.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3788015246391296,1.0,0.0005209784721955,301.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3788015246391296,1.0,0.0007053626468405,301.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.3788015246391296,1.0,0.0033459367696195,284.2159118652344,284.95001220703125,297.269287109375,295.1080017089844,298.2126159667969,298.7674560546875,278.3810119628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378084830939,0.0035689058713614,0.0035689026117324,-0.0083663063123822,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0027266107499599,410.0,171.84327697753906,0.0,19.91789436340332,1.0,278.3932189941406,278.5096740722656,295.7679443359375,295.7939758300781,293.1499938964844,293.1499938964844,279.3500061035156,42332.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.552280734060332e-05,0.404905766248703,8.6324724495393e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.335328412707895e-05,0.0,35.619842529296875,1895.4371337890625,0.0,0.0,0.3384775817394256,1.0,0.0,3.0,1.0,0.0
