time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001200,302.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.3788014054298401,1.0,0.0006698336801491,301.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.3788014054298401,1.0,0.0007053671288304,301.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.3788014054298401,1.0,0.0005209817318245,301.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.3788014054298401,1.0,0.0007053671288304,301.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.3788014054298401,1.0,0.0033459579572081,284.0846862792969,284.95001220703125,297.2715759277344,295.12225341796875,298.1543884277344,298.7036437988281,278.38433837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378145366907,0.0035689088981598,0.0035689056385308,-0.0085249477997422,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0040564066730439,410.0,176.25315856933594,0.0,19.91791534423828,1.0,278.39306640625,278.5096740722656,295.7229919433594,295.7466735839844,293.1499938964844,293.1499938964844,279.6499938964844,39089.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.466290218057111e-05,0.4388627707958221,6.57311282226819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.330039519118145e-05,0.0,35.781463623046875,1895.4371337890625,0.0,0.0,0.3286279737949371,1.0,0.0,3.0,1.0,0.0
18001260,301.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343200683594,0.9990000128746032,1.0,0.4360675513744354,301.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343200683594,0.9990000128746032,1.0,0.4592001438140869,301.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343200683594,0.9990000128746032,1.0,0.3391636610031128,301.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343200683594,0.9990000128746032,1.0,0.4592001438140869,301.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343200683594,0.9990000128746032,1.0,2.1782476902008057,290.25115966796875,284.95001220703125,297.2733459472656,295.1361999511719,300.4950866699219,301.6937866210937,291.7569885253906,1.0,1.0,1.0,0.0,0.131168931722641,1.0,-4.656076908111572,0.0011106004239991,4.654966354370117,-1.238542079925537,1.0,1.0,0.0,182.9557342529297,410.0,35940.2578125,0.0,11264.8525390625,1.0,278.3955993652344,279.4146728515625,295.6820983886719,295.70361328125,293.1499938964844,293.1499938964844,279.6499938964844,32220.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3376031816005707,0.7686996459960938,7.847751781753232e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.324251858633943e-05,0.0,56.571327209472656,1895.4371337890625,0.0,0.0,0.3398910760879516,1.0,0.0,3.0,1.0,0.0
18001320,301.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.9990000128746032,1.0,0.5143923163414001,301.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.9990000128746032,1.0,0.541679859161377,301.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.9990000128746032,1.0,0.4000828862190246,301.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.9990000128746032,1.0,0.541679859161377,300.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4603271484375,0.9990000128746032,1.0,2.569496154785156,290.4542236328125,284.95001220703125,297.274658203125,295.1498718261719,300.317138671875,301.2137451171875,290.4241638183594,1.0,1.0,1.0,0.0,0.262337863445282,1.0,-5.4915971755981445,0.0002416579081909,5.491355419158936,-1.2426272630691528,1.0,1.0,0.0,274.5225524902344,410.0,71224.515625,0.0,13100.46875,1.0,279.1025390625,287.7124938964844,297.33514404296875,299.3540344238281,293.1499938964844,293.1499938964844,279.3500061035156,9114.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0082600116729736,2.023565530776977,2.69112121031867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.3505859375,0.0,250.8241729736328,1895.4371337890625,0.0,0.0,0.509492814540863,1.0,0.0,3.0,1.0,0.0
18001380,300.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.9990000128746032,1.0,0.5271292924880981,300.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.9990000128746032,1.0,0.5550925135612488,300.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.9990000128746032,1.0,0.409989446401596,300.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.9990000128746032,1.0,0.5550925135612488,300.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.9990000128746032,1.0,2.633120059967041,289.8960876464844,284.95001220703125,297.2755432128906,295.16326904296875,299.98663330078125,300.77789306640625,289.87371826171875,1.0,1.0,1.0,0.0,0.3935067653656006,1.0,-5.628060817718506,8.511220221407712e-05,5.627975940704346,-1.2647329568862915,1.0,1.0,0.0,289.1928405761719,410.0,78017.1640625,0.0,13368.8349609375,1.0,279.2718811035156,287.13494873046875,300.7291564941406,303.8167419433594,293.1499938964844,293.1499938964844,279.3500061035156,13020.7158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819812834262848,1.0,0.0,0.0,2.403482437133789,2.4035561084747314,3.854564454286448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.51171875,0.0,425.0167541503906,1895.4371337890625,0.0,245.0873107910156,0.6024627685546875,1.0,0.0,3.0,1.0,0.0
18001440,300.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43121337890625,0.9990000128746032,1.0,0.530963122844696,300.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43121337890625,0.9990000128746032,1.0,0.5591297745704651,300.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.43121337890625,0.9990000128746032,1.0,0.4129713475704193,300.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43121337890625,0.9990000128746032,1.0,0.5591297745704651,300.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.43121337890625,0.9990000128746032,1.0,2.652270793914795,289.4275817871094,284.95001220703125,297.2760925292969,295.17645263671875,299.71942138671875,300.4301452636719,289.40924072265625,1.0,1.0,1.0,0.0,0.524675726890564,1.0,-5.669106483459473,3.679649671539664e-05,5.669069766998291,-1.2711589336395264,1.0,1.0,0.0,293.702880859375,410.0,82803.4765625,0.0,13446.95703125,1.0,279.32843017578125,286.6648254394531,300.9951477050781,306.0556030273437,293.1499938964844,293.1499938964844,279.04998779296875,16755.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697663426399231,1.0,0.0,0.0,2.726452589035034,2.726466655731201,4.96008624395472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13987.087890625,0.0,620.384033203125,1895.4371337890625,0.0,1592.3623046875,0.6799725890159607,1.0,0.0,3.0,1.0,0.0
18001500,300.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735717773437,0.9990000128746032,1.0,0.5320828557014465,300.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735717773437,0.9990000128746032,1.0,0.5603088736534119,300.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735717773437,0.9990000128746032,1.0,0.4138422012329101,300.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735717773437,0.9990000128746032,1.0,0.5603088736534119,299.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9735717773437,0.9990000128746032,1.0,2.6578640937805176,288.9701232910156,284.95001220703125,297.2763671875,295.1893920898437,299.50732421875,300.1555480957031,288.9527282714844,1.0,1.0,1.0,0.0,0.6558446288108826,1.0,-5.681093215942383,2.25788517127512e-05,5.681070804595947,-1.2730271816253662,1.0,1.0,0.0,295.0274353027344,410.0,87440.5234375,0.0,13469.5224609375,1.0,279.118896484375,286.1827087402344,300.0365295410156,306.1379699707031,293.1499938964844,293.1499938964844,279.04998779296875,20169.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352064490318298,1.0,0.0,0.0,2.991367816925049,2.991383075714112,5.970805432298221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14112.57421875,0.0,819.3627319335938,1895.4371337890625,0.0,2796.96337890625,0.7434282302856445,1.0,0.0,3.0,1.0,0.0
18001560,299.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248474121094,0.9990000128746032,1.0,0.5311675071716309,300.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248474121094,0.9990000128746032,1.0,0.5593449473381042,299.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248474121094,0.9990000128746032,1.0,0.4131302833557129,299.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248474121094,0.9990000128746032,1.0,0.5593449473381042,299.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248474121094,0.9990000128746032,1.0,2.653291702270508,288.6222839355469,284.95001220703125,297.2763671875,295.2021179199219,299.3402404785156,299.9389953613281,288.6093139648437,1.0,1.0,1.0,0.0,0.524675726890564,1.0,-5.671252250671387,3.384702722541988e-05,5.671218395233154,-1.2696157693862915,1.0,1.0,0.0,294.12213134765625,410.0,90508.234375,0.0,13451.091796875,1.0,279.0646057128906,285.8598022460937,299.24786376953125,305.4800109863281,293.1499938964844,293.1499938964844,278.75,23162.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967007994651794,1.0,0.0,0.0,3.205683946609497,3.2057015895843506,6.857009111627121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14882.4609375,0.0,1008.3914794921876,1895.4371337890625,0.0,3372.8115234375,0.7946824431419373,1.0,0.0,3.0,1.0,0.0
18001620,299.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.9990000128746032,1.0,0.5278238654136658,299.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.9990000128746032,1.0,0.5558239817619324,299.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.9990000128746032,1.0,0.4105296730995178,299.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.9990000128746032,1.0,0.5558239817619324,299.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.9990000128746032,1.0,2.636589527130127,288.2547302246094,284.95001220703125,297.2762145996094,295.21466064453125,299.2098083496094,299.76953125,288.24072265625,1.0,1.0,1.0,0.0,0.3935067653656006,1.0,-5.635356903076172,7.517931226175278e-05,5.635281562805176,-1.25945246219635,1.0,1.0,0.0,290.6116027832031,410.0,93866.2734375,0.0,13383.1123046875,1.0,278.8124694824219,285.5093688964844,298.8088684082031,305.1825256347656,293.1499938964844,293.1499938964844,278.75,25707.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313404560089112,1.0,0.0,0.0,3.3771812915802,3.3772008419036865,7.610304919580813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14837.23046875,0.0,1179.044921875,1895.4371337890625,0.0,3693.422119140625,0.835645318031311,1.0,0.0,3.0,1.0,0.0
18001680,299.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.9990000128746032,1.0,0.5166672468185425,299.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.9990000128746032,1.0,0.5440754890441895,299.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.9990000128746032,1.0,0.4018523097038269,299.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.9990000128746032,1.0,0.5440754890441895,299.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.9990000128746032,1.0,2.580859899520874,287.948974609375,284.95001220703125,297.27593994140625,295.2270202636719,299.1116027832031,299.63922119140625,287.9353942871094,1.0,1.0,1.0,0.0,0.262337863445282,1.0,-5.515620231628418,0.0002101848949678,5.515410423278809,-1.2258473634719849,1.0,1.0,0.0,279.0259094238281,410.0,94805.6484375,0.0,13149.423828125,1.0,278.7611083984375,285.251953125,298.5572814941406,304.87322998046875,293.1499938964844,293.1499938964844,278.45001220703125,27820.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499863982200624,1.0,0.0,0.0,3.513249158859253,3.513270616531372,8.235903123932076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15561.5712890625,0.0,1327.3770751953125,1895.4371337890625,0.0,3862.83935546875,0.8681142330169678,1.0,0.0,3.0,1.0,0.0
18001740,299.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.9990000128746032,1.0,0.4695049226284027,299.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.9990000128746032,1.0,0.494411289691925,299.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.9990000128746032,1.0,0.3651705086231231,299.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.9990000128746032,1.0,0.494411289691925,299.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.9990000128746032,1.0,2.3452744483947754,287.4131164550781,284.95001220703125,297.275634765625,295.2391967773437,299.0521850585937,299.5298767089844,287.3661499023437,1.0,1.0,1.0,0.0,0.131168931722641,1.0,-5.009974956512451,0.0007282913429662,5.009246826171875,-1.046877384185791,1.0,1.0,0.0,235.8978729248047,410.0,93451.78125,0.0,12074.95703125,1.0,278.5038757324219,284.8046264648437,298.4347839355469,304.8271484375,293.1499938964844,293.1499938964844,278.45001220703125,29545.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622564911842346,1.0,0.0,0.0,3.620491743087769,3.620514392852783,8.74638203640643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14961.482421875,0.0,1452.6810302734375,1895.4371337890625,0.0,3972.6748046875,0.8936854004859924,1.0,0.0,3.0,1.0,0.0
18001800,299.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.3947621285915375,1.0,0.0012856525136157,299.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.3947621285915375,1.0,0.0013538539642468,299.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.3947621285915375,1.0,0.0009999519679695,299.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.3947621285915375,1.0,0.0013538539642468,299.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.3947621285915375,1.0,0.006422100123018,284.8829650878906,284.95001220703125,297.2752990722656,295.2512512207031,299.04791259765625,299.52978515625,282.4481811523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0136029981076717,0.0035680055152624,0.0100349923595786,-0.01244708430022,0.7674611210823059,0.7674611210823059,0.0,0.0511892102658748,410.0,14258.2783203125,0.0,38.22373580932617,1.0,278.4586486816406,279.6535949707031,298.1869201660156,302.281005859375,293.1499938964844,293.1499938964844,278.75,38435.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471853971481324,1.0,0.0,0.0,3.615468978881836,3.615493059158325,8.722129791749467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.6064453125,0.0,1513.135986328125,1895.4371337890625,0.0,3837.571044921875,0.8893551230430603,1.0,0.0,3.0,1.0,0.0
18001860,300.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.3788254559040069,1.0,0.0006696742493659,300.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.3788254559040069,1.0,0.0007051992579363,300.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.3788254559040069,1.0,0.0005208577495068,300.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.3788254559040069,1.0,0.0007051992579363,299.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.3788254559040069,1.0,0.0033451616764068,284.83837890625,284.95001220703125,297.2749938964844,295.26318359375,298.93475341796875,299.3778686523437,279.8258056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379346773028,0.0035689696669578,0.0035689652431756,-0.0117982747033238,0.707987368106842,0.707987368106842,0.0,-0.0315039046108722,410.0,4268.60546875,0.0,19.91397857666016,1.0,278.6936340332031,279.0438537597656,297.3514099121094,298.7068176269531,293.1499938964844,293.1499938964844,278.75,50799.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139103651046753,1.0,0.0,0.0,3.152200698852539,3.1522228717803955,6.630115194639075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1734.4158935546875,0.0,1142.29248046875,1895.4371337890625,0.0,2599.249267578125,0.8076481223106384,1.0,0.0,3.0,1.0,0.0
18001920,300.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.3787905573844909,1.0,0.0006698711658827,300.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.3787905573844909,1.0,0.0007054065936245,300.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.3787905573844909,1.0,0.0005210108938626,300.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.3787905573844909,1.0,0.0007054065936245,300.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.3787905573844909,1.0,0.0033461451530456,284.7840881347656,284.95001220703125,297.2748413085937,295.2749938964844,298.8321838378906,299.2248229980469,279.0780029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379509754478,0.0035689778160303,0.0035689731594175,-0.012256609275937,0.6258925199508667,0.6258925199508667,0.0,-0.035335287451744,410.0,1491.4073486328125,0.0,19.919696807861328,1.0,278.7370910644531,278.8815002441406,296.7714233398437,297.3491516113281,293.1499938964844,293.1499938964844,279.04998779296875,56350.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311657428741455,1.0,0.0,0.0,2.700185537338257,2.700205087661743,4.86497413021425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.41700394731015e-05,0.0,823.5709838867188,1895.4371337890625,0.0,1115.692626953125,0.7197660207748413,1.0,0.0,3.0,1.0,0.0
18001980,301.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.3787982761859894,1.0,0.0006698330398648,300.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.3787982761859894,1.0,0.0007053664303384,300.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.3787982761859894,1.0,0.0005209812661632,300.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.3787982761859894,1.0,0.0007053664303384,300.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.3787982761859894,1.0,0.0033459546975791,284.71746826171875,284.95001220703125,297.2748413085937,295.2867431640625,298.7359313964844,299.0752258300781,278.8908996582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137969136238,0.0035689871292561,0.0035689822398126,-0.0127510447055101,0.5153990387916565,0.5153990387916565,0.0,-0.0394827239215374,410.0,563.6491088867188,0.0,19.91843605041504,1.0,278.8312683105469,278.88525390625,296.426025390625,296.6494140625,293.1499938964844,293.1499938964844,279.04998779296875,62279.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256423115730285,1.0,0.0,0.0,2.040074110031128,2.040090799331665,2.777060217340477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.365840868558735e-05,0.0,481.1184997558594,1895.4371337890625,0.0,323.391845703125,0.6053485870361328,1.0,0.0,3.0,1.0,0.0
18002040,301.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.3787978887557983,1.0,0.0006698393262922,301.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.3787978887557983,1.0,0.0007053730660118,301.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.3787978887557983,1.0,0.0005209861556068,300.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.3787978887557983,1.0,0.0007053730660118,300.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.3787978887557983,1.0,0.003345986129716,284.6393737792969,284.95001220703125,297.27508544921875,295.29840087890625,298.6456604003906,298.9295349121094,278.8677062988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379886940121,0.0035689969081431,0.003568991785869,-0.013281287625432,0.373101145029068,0.373101145029068,0.0,-0.0439278744161129,410.0,327.45465087890625,0.0,19.91849899291992,1.0,278.8699951171875,278.9172058105469,296.3045654296875,296.3694152832031,293.1499938964844,293.1499938964844,279.3500061035156,62807.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2171281725168228,1.0,0.0,0.0,1.2660430669784546,1.2660564184188845,1.0695237051550069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.347326830611564e-05,0.0,215.74234008789065,1895.4371337890625,0.0,0.0,0.4907527565956116,1.0,0.0,3.0,1.0,0.0
18002100,301.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.3787974715232849,1.0,0.0006698455545119,301.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.3787974715232849,1.0,0.0007053796434774,301.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.3787974715232849,1.0,0.0005209909868426,301.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.3787974715232849,1.0,0.0007053796434774,300.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.3787974715232849,1.0,0.0033460173290222,284.5512084960937,284.95001220703125,297.2756042480469,295.3099975585937,298.5609741210937,298.7882080078125,278.8775634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713800964877,0.0035690073855221,0.0035690020304173,-0.0138483485206961,0.1963385194540023,0.1963385194540023,0.0,-0.0486817471683025,410.0,251.2199859619141,0.0,19.918567657470703,1.0,278.8932800292969,278.9582214355469,296.2449951171875,296.2828369140625,293.1499938964844,293.1499938964844,279.3500061035156,56724.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0073207635432481,1.0,0.0,0.0,0.6354883909225464,0.6354990601539612,2.6946892717205628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.337790960562416e-05,0.0,80.96190643310547,1895.4371337890625,0.0,0.0,0.4066178202629089,1.0,0.0,3.0,1.0,0.0
18002160,301.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.3787970542907715,1.0,0.000669851724524,301.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.3787970542907715,1.0,0.0007053861627355,301.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.3787970542907715,1.0,0.0005209958180785,301.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.3787970542907715,1.0,0.0007053861627355,301.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.3787970542907715,1.0,0.0033460480626672,284.4544372558594,284.95001220703125,297.2764587402344,295.3215637207031,298.4815673828125,298.6518249511719,278.8904113769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380315348505,0.003569018561393,0.0035690132062882,-0.0144519824534654,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0537423230707645,410.0,202.2364501953125,0.0,19.91863822937012,1.0,278.9089660644531,279.0112609863281,296.1802062988281,296.2144470214844,293.1499938964844,293.1499938964844,279.6499938964844,48147.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2659405171871185,0.3957414329051971,5.619823717495365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.328350405558013e-05,0.0,40.4666862487793,1895.4371337890625,0.0,0.0,0.3615525364875793,1.0,0.0,3.0,1.0,0.0
18002220,301.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.3787966072559356,1.0,0.0006698578363284,301.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.3787966072559356,1.0,0.0007053925655782,301.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.3787966072559356,1.0,0.000521000532899,301.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.3787966072559356,1.0,0.0007053925655782,301.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.3787966072559356,1.0,0.0033460787963122,284.350341796875,284.95001220703125,297.2777099609375,295.3330993652344,298.4071350097656,298.5208740234375,278.8993530273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380552835762,0.0035690304357558,0.0035690246149897,-0.0150908892974257,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0590987242758274,410.0,171.5305633544922,0.0,19.9187126159668,1.0,278.9144287109375,279.04119873046875,296.12060546875,296.1519775390625,293.1499938964844,293.1499938964844,279.6499938964844,42501.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002310493437107,0.372264564037323,4.381380241252897e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3204221583437175e-05,0.0,32.80924987792969,1895.4371337890625,0.0,0.0,0.3377679586410522,1.0,0.0,3.0,1.0,0.0
18002280,302.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.3787961304187774,1.0,0.0006698638899251,301.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.3787961304187774,1.0,0.0007053989684209,301.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.3787961304187774,1.0,0.0005210052477195,301.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.3787961304187774,1.0,0.0007053989684209,301.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.3787961304187774,1.0,0.0033461088314652,284.2401428222656,284.95001220703125,297.2794189453125,295.3446350097656,298.33740234375,298.39599609375,278.9035949707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380799636244,0.0035690427757799,0.0035690369550138,-0.0157626960426569,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0647310689091682,410.0,174.98782348632812,0.0,19.918790817260746,1.0,278.9140014648437,279.0412292480469,296.0660400390625,296.0947570800781,293.1499938964844,293.1499938964844,279.95001220703125,39111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4736262023216113e-05,0.4259290397167206,6.587024220343356e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.313970566727221e-05,0.0,34.71183395385742,1895.4371337890625,0.0,0.0,0.3280761539936065,1.0,0.0,3.0,1.0,0.0
18002340,302.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.3787956535816192,1.0,0.0006698698853142,301.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.3787956535816192,1.0,0.0007054052548483,301.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.3787956535816192,1.0,0.0005210099043324,301.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.3787956535816192,1.0,0.0007054052548483,301.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.3787956535816192,1.0,0.0033461388666182,284.1248474121094,284.95001220703125,297.2816772460937,295.356201171875,298.2720642089844,298.2777404785156,278.9064025878906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381055749952,0.003569055814296,0.0035690495278686,-0.0164639726281166,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0706106349825859,410.0,176.57655334472656,0.0,19.91887092590332,1.0,278.913818359375,279.041259765625,296.0161437988281,296.0424194335937,293.1499938964844,293.1499938964844,279.95001220703125,37466.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.327414742670953e-05,0.4551608562469482,6.309764451380151e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.308105053496547e-05,0.0,35.64459228515625,1895.4371337890625,0.0,0.0,0.3235158622264862,1.0,0.0,3.0,1.0,0.0
18002400,302.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.378795176744461,1.0,0.000669875764288,301.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.378795176744461,1.0,0.0007054114248603,302.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.378795176744461,1.0,0.0005210145027376,301.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.378795176744461,1.0,0.0007054114248603,301.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338623046875,0.378795176744461,1.0,0.0033461682032793,284.0054016113281,284.95001220703125,297.28448486328125,295.3677978515625,298.2109680175781,298.1665954589844,278.9093017578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381321176886,0.0035690693184733,0.0035690627992153,-0.0171902664005756,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0767001286149025,410.0,177.3922119140625,0.0,19.9189510345459,1.0,278.9136657714844,279.041259765625,295.9706115722656,295.9945678710937,293.1499938964844,293.1499938964844,280.25,36671.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.256786658312194e-05,0.4730477631092071,6.17583241491193e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.302751403884031e-05,0.0,36.331424713134766,1895.4371337890625,0.0,0.0,0.3214709460735321,1.0,0.0,3.0,1.0,0.0
18002460,302.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797546386719,0.9990000128746032,1.0,0.4037429988384247,301.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797546386719,0.9990000128746032,1.0,0.4251608252525329,301.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797546386719,0.9990000128746032,1.0,0.3140223324298858,301.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797546386719,0.9990000128746032,1.0,0.4251608252525329,301.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797546386719,0.9990000128746032,1.0,2.016779899597168,288.7763977050781,284.95001220703125,297.2879333496094,295.37945556640625,300.6415710449219,301.9301147460937,290.8651733398437,1.0,1.0,1.0,0.0,0.1213208809494972,1.0,-4.311147212982178,0.001413803664036,4.3097333908081055,-1.1759763956069946,1.0,1.0,0.0,154.78282165527344,410.0,26030.80859375,0.0,10476.2529296875,1.0,278.9142761230469,279.3597412109375,295.9290771484375,295.950927734375,293.1499938964844,293.1499938964844,280.25,32680.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2184574156999588,0.6830264329910278,4.4350532135695175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.297726627555676e-05,0.0,49.396263122558594,1895.4371337890625,0.0,0.0,0.3310869932174682,1.0,0.0,3.0,1.0,0.0
18002520,301.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611999511719,0.9990000128746032,1.0,0.5110113024711609,301.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611999511719,0.9990000128746032,1.0,0.5381195545196533,301.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611999511719,0.9990000128746032,1.0,0.397453248500824,301.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611999511719,0.9990000128746032,1.0,0.5381195545196533,301.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611999511719,0.9990000128746032,1.0,2.552607297897339,290.75494384765625,284.95001220703125,297.29205322265625,295.39117431640625,300.5158996582031,301.46746826171875,290.7223205566406,1.0,1.0,1.0,0.0,0.2426417618989944,1.0,-5.455028057098389,0.0002824810217134,5.454745292663574,-1.23627769947052,1.0,1.0,0.0,270.7057189941406,410.0,68425.2890625,0.0,13027.1611328125,1.0,279.6348571777344,288.1209716796875,297.3509521484375,299.23297119140625,293.1499938964844,293.1499938964844,279.95001220703125,8720.8408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.963401436805725,1.9860936403274536,2.572240589415742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.7900390625,0.0,235.78599548339844,1895.4371337890625,0.0,0.0,0.4997329711914062,1.0,0.0,3.0,1.0,0.0
18002580,301.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20416259765625,0.9990000128746032,1.0,0.5254612565040588,301.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20416259765625,0.9990000128746032,1.0,0.553335964679718,301.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20416259765625,0.9990000128746032,1.0,0.4086920619010925,300.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.20416259765625,0.9990000128746032,1.0,0.553335964679718,300.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20416259765625,0.9990000128746032,1.0,2.6247878074646,290.2000427246094,284.95001220703125,297.29693603515625,295.4029846191406,300.1854858398437,301.0300598144531,290.17889404296875,1.0,1.0,1.0,0.0,0.3639626502990722,1.0,-5.6101908683776855,0.0001060358408722,5.610084533691406,-1.262238383293152,1.0,1.0,0.0,287.2117919921875,410.0,75054.2265625,0.0,13334.4443359375,1.0,279.84771728515625,287.5172424316406,300.765380859375,303.5620422363281,293.1499938964844,293.1499938964844,279.95001220703125,12650.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391997814178467,1.0,0.0,0.0,2.36910080909729,2.36919903755188,3.7450740819622297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.8203125,0.0,407.04345703125,1895.4371337890625,0.0,177.712646484375,0.5942034721374512,1.0,0.0,3.0,1.0,0.0
18002640,300.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602233886719,0.9990000128746032,1.0,0.5302777290344238,300.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602233886719,0.9990000128746032,1.0,0.5584079623222351,300.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602233886719,0.9990000128746032,1.0,0.4124382138252258,300.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602233886719,0.9990000128746032,1.0,0.5584079623222351,300.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602233886719,0.9990000128746032,1.0,2.6488468647003174,289.7567749023437,284.95001220703125,297.3026123046875,295.4149169921875,299.9149169921875,300.6758728027344,289.7392578125,1.0,1.0,1.0,0.0,0.4852835237979889,1.0,-5.661761283874512,4.56127236247994e-05,5.661715984344482,-1.2706223726272583,1.0,1.0,0.0,292.83447265625,410.0,79850.546875,0.0,13433.0869140625,1.0,279.9212951660156,287.0692138671875,301.2369384765625,305.9859924316406,293.1499938964844,293.1499938964844,279.6499938964844,16407.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659457087516785,1.0,0.0,0.0,2.698012351989746,2.698026657104492,4.857146791437117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13324.375,0.0,601.1718139648438,1895.4371337890625,0.0,1353.0709228515625,0.6731535196304321,1.0,0.0,3.0,1.0,0.0
18002700,300.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201599121094,0.9990000128746032,1.0,0.5318304896354675,300.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201599121094,0.9990000128746032,1.0,0.5600430965423584,300.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201599121094,0.9990000128746032,1.0,0.4136459231376648,300.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201599121094,0.9990000128746032,1.0,0.5600430965423584,300.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201599121094,0.9990000128746032,1.0,2.6566033363342285,289.3168029785156,284.95001220703125,297.30914306640625,295.4269714355469,299.6988525390625,300.3940124511719,289.29998779296875,1.0,1.0,1.0,0.0,0.6066043972969055,1.0,-5.678386688232422,2.594194120320026e-05,5.678360939025879,-1.273306965827942,1.0,1.0,0.0,294.6605834960937,410.0,84538.59375,0.0,13464.4462890625,1.0,279.71807861328125,286.60107421875,300.3345642089844,306.2015991210937,293.1499938964844,293.1499938964844,279.6499938964844,19858.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135927319526672,1.0,0.0,0.0,2.968201875686645,2.968217134475708,5.878684987692395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.9609375,0.0,800.4736938476562,1895.4371337890625,0.0,2596.3173828125,0.7378837466239929,1.0,0.0,3.0,1.0,0.0
18002760,300.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.9990000128746032,1.0,0.5305505990982056,300.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.9990000128746032,1.0,0.5586953163146973,300.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.9990000128746032,1.0,0.412650465965271,300.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.9990000128746032,1.0,0.5586953163146973,299.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.9990000128746032,1.0,2.65021014213562,288.9788818359375,284.95001220703125,297.3166198730469,295.43914794921875,299.5289001464844,300.17120361328125,288.9664001464844,1.0,1.0,1.0,0.0,0.4852835237979889,1.0,-5.6646270751953125,4.16730617871508e-05,5.664585113525391,-1.2685229778289795,1.0,1.0,0.0,293.39727783203125,410.0,87348.265625,0.0,13438.625,1.0,279.66455078125,286.2607116699219,299.5275573730469,305.55828857421875,293.1499938964844,293.1499938964844,279.3500061035156,22894.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786588311195374,1.0,0.0,0.0,3.187049388885498,3.187067031860352,6.777521548428922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14179.6484375,0.0,990.908203125,1895.4371337890625,0.0,3204.01025390625,0.7902287840843201,1.0,0.0,3.0,1.0,0.0
18002820,299.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62115478515625,0.9990000128746032,1.0,0.526304304599762,300.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62115478515625,0.9990000128746032,1.0,0.5542237758636475,300.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.62115478515625,0.9990000128746032,1.0,0.4093477725982666,299.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62115478515625,0.9990000128746032,1.0,0.5542237758636475,299.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62115478515625,0.9990000128746032,1.0,2.6289989948272705,288.61834716796875,284.95001220703125,297.3250732421875,295.4515075683594,299.3975524902344,299.9976501464844,288.6044006347656,1.0,1.0,1.0,0.0,0.3639626502990722,1.0,-5.619048118591309,9.402877185493708e-05,5.618954181671143,-1.255808711051941,1.0,1.0,0.0,288.930419921875,410.0,90764.03125,0.0,13351.888671875,1.0,279.4129943847656,285.9184875488281,299.0681457519531,305.2373962402344,293.1499938964844,293.1499938964844,279.3500061035156,25482.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144494533538818,1.0,0.0,0.0,3.362334728240967,3.362354278564453,7.543540618826228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14139.2666015625,0.0,1163.5634765625,1895.4371337890625,0.0,3537.849609375,0.8321009278297424,1.0,0.0,3.0,1.0,0.0
18002880,299.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9990000128746032,1.0,0.5134792327880859,300.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9990000128746032,1.0,0.5407183766365051,299.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9990000128746032,1.0,0.3993727266788482,299.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9990000128746032,1.0,0.5407183766365051,299.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9990000128746032,1.0,2.564935207366944,288.3112487792969,284.95001220703125,297.33453369140625,295.46405029296875,299.3018493652344,299.8671875,288.2975158691406,1.0,1.0,1.0,0.0,0.2426417618989944,1.0,-5.481428623199463,0.0002482653362676,5.481180667877197,-1.217856526374817,1.0,1.0,0.0,275.61041259765625,410.0,91715.3515625,0.0,13080.8544921875,1.0,279.3612670898437,285.6630249023437,298.8048400878906,304.9145812988281,293.1499938964844,293.1499938964844,279.04998779296875,27635.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334977269172668,1.0,0.0,0.0,3.5015101432800293,3.5015311241149902,8.180956001524464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14821.3603515625,0.0,1314.115478515625,1895.4371337890625,0.0,3713.159423828125,0.8653140664100647,1.0,0.0,3.0,1.0,0.0
18002940,299.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73956298828125,0.9990000128746032,1.0,0.4499210715293884,299.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73956298828125,0.9990000128746032,1.0,0.4737885594367981,299.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73956298828125,0.9990000128746032,1.0,0.3499386012554168,299.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73956298828125,0.9990000128746032,1.0,0.4737885594367981,299.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73956298828125,0.9990000128746032,1.0,2.2474489212036133,287.7275390625,284.95001220703125,297.3450927734375,295.4767761230469,299.2611083984375,299.75494384765625,287.6582946777344,1.0,1.0,1.0,0.0,0.1213208809494972,1.0,-4.795401096343994,0.0009280631202273,4.794472694396973,-0.965150773525238,1.0,1.0,0.0,219.30059814453125,410.0,89116.6484375,0.0,11603.6982421875,1.0,279.10418701171875,285.1847839355469,298.67730712890625,304.8558044433594,293.1499938964844,293.1499938964844,279.04998779296875,29394.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459570050239564,1.0,0.0,0.0,3.6112639904022217,3.611286401748657,8.701853175807628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14163.3740234375,0.0,1441.6014404296875,1895.4371337890625,0.0,3826.467529296875,0.8914857506752014,1.0,0.0,3.0,1.0,0.0
18003000,300.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.3882368505001068,1.0,0.0012181121855974,300.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.3882368505001068,1.0,0.0012827307218685,300.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.3882368505001068,1.0,0.0009474205435253,299.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.3882368505001068,1.0,0.0012827307218685,299.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.3882368505001068,1.0,0.0060847224667668,285.2027282714844,284.95001220703125,297.3568420410156,295.48974609375,299.1939392089844,299.7547607421875,282.770263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0128757702186703,0.0035683454480022,0.0093074245378375,-0.0249863248318433,0.9873390197753906,0.9873390197753906,0.0,-0.0637543052434921,410.0,13547.541015625,0.0,36.215938568115234,1.0,279.0586853027344,280.1455993652344,298.3993225097656,302.2062683105469,293.1499938964844,293.1499938964844,278.75,30964.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927155375480652,1.0,0.0,0.0,3.696045637130737,3.696069240570069,9.115237276091648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.07177734375,0.0,1546.84912109375,1895.4371337890625,0.0,3655.039794921875,0.9115445017814636,1.0,0.0,3.0,1.0,0.0
18003060,300.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.3787901103496551,1.0,0.0006698796642012,300.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.3787901103496551,1.0,0.0007054155576042,300.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.3787901103496551,1.0,0.000521017529536,300.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.3787901103496551,1.0,0.0007054155576042,299.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.3787901103496551,1.0,0.0033461875282227,285.1588439941406,284.95001220703125,297.3697509765625,295.5029296875,299.0773620605469,299.3494873046875,280.0857238769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384133771061,0.0035692104138433,0.0035692031960934,-0.0247997473925352,1.0,1.0,0.0,-0.140513077378273,410.0,4704.484375,0.0,19.919790267944336,1.0,278.7993469238281,279.1589050292969,297.6738586425781,299.2377624511719,293.1499938964844,293.1499938964844,278.75,31923.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067426085472107,1.0,0.0,0.0,3.763123035430908,3.763147354125977,9.449092885915888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.736083984375,0.0,1631.2547607421875,1895.4371337890625,0.0,2533.22900390625,0.9276850819587708,1.0,0.0,3.0,1.0,0.0
18003120,301.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.3787906169891357,1.0,0.0006698810611851,300.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.3787906169891357,1.0,0.0007054170127958,300.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.3787906169891357,1.0,0.0005210185772739,300.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.3787906169891357,1.0,0.0007054170127958,300.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.3787906169891357,1.0,0.0033461945131421,285.1048889160156,284.95001220703125,297.3839416503906,295.516357421875,298.9722900390625,299.0052795410156,279.17340087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384273469448,0.0035692185629159,0.0035692090168595,-0.0252439323812723,1.0,1.0,0.0,-0.1442391127347946,410.0,1708.6834716796875,0.0,19.91971015930176,1.0,278.75738525390625,278.8803100585937,297.1268005371094,297.80206298828125,293.1499938964844,293.1499938964844,278.45001220703125,32820.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637860894203186,1.0,0.0,0.0,3.815911054611206,3.815936088562012,9.716050044517033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3043.92236328125,0.0,1700.8360595703125,1895.4371337890625,0.0,1159.1529541015625,0.94023859500885,1.0,0.0,3.0,1.0,0.0
