time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003180,301.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787904977798462,1.0,0.0006698856013827,301.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787904977798462,1.0,0.0007054218440316,301.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787904977798462,1.0,0.0005210221279412,300.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787904977798462,1.0,0.0007054218440316,300.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787904977798462,1.0,0.0033462173305451,285.0377502441406,284.95001220703125,297.39947509765625,295.5300598144531,298.8746032714844,298.7189025878906,278.7566223144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384413167834,0.0035692253150045,0.0035692157689481,-0.0256127621978521,1.0,1.0,0.0,-0.1473329216241836,410.0,1064.742431640625,0.0,19.91972923278809,1.0,278.4965515136719,278.58709716796875,296.9151916503906,297.3505249023437,293.1499938964844,293.1499938964844,278.45001220703125,33528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632077217102051,1.0,0.0,0.0,3.856849193572998,3.856874704360962,9.92564196167223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,984.1188354492188,0.0,1756.1669921875,1895.4371337890625,0.0,405.9833068847656,0.9499841332435608,1.0,0.0,3.0,1.0,0.0
18003240,301.625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.3787904381752014,1.0,0.0006698896759189,301.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.3787904381752014,1.0,0.0007054260931909,301.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.3787904381752014,1.0,0.0005210253293626,301.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.3787904381752014,1.0,0.0007054260931909,300.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.3787904381752014,1.0,0.0033462378196418,284.957763671875,284.95001220703125,297.4163818359375,295.5440368652344,298.7839660644531,298.48309326171875,278.5546569824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384515613317,0.0035692306701093,0.0035692208912223,-0.0258992444723844,0.9764127135276794,0.9764127135276794,0.0,-0.1497360467910766,410.0,594.77587890625,0.0,19.91973876953125,1.0,278.4566955566406,278.4983825683594,296.7890625,296.979248046875,293.1499938964844,293.1499938964844,278.1499938964844,34519.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799418568611145,1.0,0.0,0.0,3.882479190826416,3.882505178451538,1.0057998451884489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.342529296875,0.0,1795.73828125,1895.4371337890625,0.0,20.508514404296875,0.9560138583183287,1.0,0.0,3.0,1.0,0.0
18003300,301.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.3787904679775238,1.0,0.0006698932265862,301.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.3787904679775238,1.0,0.0007054298184812,301.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.3787904679775238,1.0,0.0005210280651226,301.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.3787904679775238,1.0,0.0007054298184812,301.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.3787904679775238,1.0,0.0033462555147707,284.8658752441406,284.95001220703125,297.4346923828125,295.55828857421875,298.70001220703125,298.2909851074219,278.3575134277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384590119123,0.0035692343953996,0.003569224383682,-0.0260965339839458,0.9027369618415833,0.9027369618415833,0.0,-0.1513910293579101,410.0,723.4721069335938,0.0,19.91973876953125,1.0,278.1957397460937,278.2617492675781,296.97772216796875,297.1427917480469,293.1499938964844,293.1499938964844,278.1499938964844,37680.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.131455197930336,1.0,0.0,0.0,3.839963674545288,3.839989900588989,9.838921641858178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,805.9185791015625,0.0,1768.1923828125,1895.4371337890625,0.0,0.0,0.9476657509803772,1.0,0.0,3.0,1.0,0.0
18003360,301.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.3787905275821686,1.0,0.0006698962533846,301.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.3787905275821686,1.0,0.0007054330199025,301.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.3787905275821686,1.0,0.0005210303934291,301.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.3787905275821686,1.0,0.0007054330199025,301.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.3787905275821686,1.0,0.0033462704159319,284.7630920410156,284.95001220703125,297.4545288085937,295.5728759765625,298.6224060058594,298.1363525390625,278.2245178222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384627372026,0.0035692362580448,0.0035692262463271,-0.0261979959905147,0.7893150448799133,0.7893150448799133,0.0,-0.1522421985864639,410.0,490.0763549804688,0.0,19.91972541809082,1.0,278.1569519042969,278.1932678222656,296.9870910644531,297.0799865722656,293.1499938964844,293.1499938964844,278.45001220703125,45045.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.643113374710083,3.643138885498047,8.856021054270968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.50649531558156e-05,0.0,1593.0714111328125,1895.4371337890625,0.0,0.0,0.9070873856544496,1.0,0.0,3.0,1.0,0.0
18003420,302.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.3787907063961029,1.0,0.0006698986981064,301.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.3787907063961029,1.0,0.0007054355810396,301.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.3787907063961029,1.0,0.0005210323142819,301.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.3787907063961029,1.0,0.0007054355810396,301.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.3787907063961029,1.0,0.003346282755956,284.6505126953125,284.95001220703125,297.4759216308594,295.5877990722656,298.5509033203125,298.0134582519531,278.1927795410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384627372026,0.0035692362580448,0.0035692262463271,-0.026197362691164,0.6334570050239563,0.6334570050239563,0.0,-0.1522369235754013,410.0,324.10211181640625,0.0,19.9197006225586,1.0,278.1930847167969,278.2125244140625,296.9024658203125,296.95672607421875,293.1499938964844,293.1499938964844,278.45001220703125,61499.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.056584119796753,3.056607484817505,6.233988756321196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.49229555670172e-05,0.0,1127.5205078125,1895.4371337890625,0.0,0.0,0.7930974364280701,1.0,0.0,3.0,1.0,0.0
18003480,302.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.3787909150123596,1.0,0.0006699006189592,302.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.3787909150123596,1.0,0.0007054376183077,302.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.3787909150123596,1.0,0.000521033827681,301.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.3787909150123596,1.0,0.0007054376183077,301.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.3787909150123596,1.0,0.0033462923020124,284.5295104980469,284.95001220703125,297.4989318847656,295.6030578613281,298.48516845703125,297.9173889160156,278.2036437988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138458546251,0.003569234162569,0.003569224383682,-0.0260890573263168,0.4330037534236908,0.4330037534236908,0.0,-0.1513284742832183,410.0,280.8310241699219,0.0,19.919662475585938,1.0,278.2186889648437,278.2450561523437,296.80963134765625,296.8586730957031,293.1499938964844,293.1499938964844,278.75,77897.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.860944747924805,1.8609631061553955,2.310789284365456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.47836791863665e-05,0.0,464.6553039550781,1895.4371337890625,0.0,0.0,0.6013108491897583,1.0,0.0,3.0,1.0,0.0
18003540,302.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.3787912130355835,1.0,0.0006699019577354,302.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.3787912130355835,1.0,0.0007054390152916,302.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.3787912130355835,1.0,0.0005210348172113,301.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.3787912130355835,1.0,0.0007054390152916,301.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.3787912130355835,1.0,0.0033462988212704,284.4013977050781,284.95001220703125,297.5235900878906,295.6186828613281,298.42498779296875,297.8436889648437,278.22119140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384506300091,0.0035692302044481,0.003569220425561,-0.0258681867271661,0.1862659007310867,0.1862659007310867,0.0,-0.1494757682085037,410.0,242.3882293701172,0.0,19.919612884521484,1.0,278.2390441894531,278.29058837890625,296.7243347167969,296.76922607421875,293.1499938964844,293.1499938964844,278.75,71117.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.736139714717865,0.7361531257629395,3.615879506924102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.465886013349518e-05,0.0,117.98798370361328,1895.4371337890625,0.0,0.0,0.4523050189018249,1.0,0.0,3.0,1.0,0.0
18003600,302.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.3787916004657745,1.0,0.000669902714435,302.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.3787916004657745,1.0,0.0007054398301988,302.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.3787916004657745,1.0,0.0005210354574956,302.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.3787916004657745,1.0,0.0007054398301988,301.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.3787916004657745,1.0,0.0033463027793914,284.2674865722656,284.95001220703125,297.54998779296875,295.6346435546875,298.3700866699219,297.7886657714844,278.2347717285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384380571544,0.0035692239180207,0.0035692141391336,-0.0255299340933561,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1466384679079055,410.0,196.72645568847656,0.0,19.91954803466797,1.0,278.252685546875,278.35174560546875,296.6463623046875,296.6874084472656,293.1499938964844,293.1499938964844,279.04998779296875,55104.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2412115633487701,0.4181176424026489,4.983497614574617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.454924055607989e-05,0.0,48.66412734985352,1895.4371337890625,0.0,0.0,0.3838131725788116,1.0,0.0,3.0,1.0,0.0
18003660,302.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.6585374474525452,1.0,0.0157284867018461,302.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.6585374474525452,1.0,0.0165628548711538,302.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.6585374474525452,1.0,0.012233268469572,302.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.6585374474525452,1.0,0.0165628548711538,302.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.6585374474525452,1.0,0.078567050397396,283.3409118652344,284.95001220703125,297.5777893066406,295.6512451171875,298.7047424316406,298.3855285644531,278.25299072265625,1.0,1.0,1.0,0.0,0.0361375100910663,1.0,-0.16795714199543,0.0035453797318041,0.1644117534160614,-0.0650384649634361,5.551115123125783e-17,5.551115123125783e-17,0.0,1.70390784740448,410.0,702.9292602539062,0.0,465.3589477539063,1.0,278.2547302246094,278.3691711425781,296.5752258300781,296.6126708984375,293.1499938964844,293.1499938964844,279.04998779296875,45678.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,6.605097587453201e-05,0.4030047953128814,1.2525221745190997e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.445917875273153e-05,0.0,38.21230697631836,1895.4371337890625,0.0,0.0,0.3498497307300567,1.0,0.0,3.0,1.0,0.0
18003720,302.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6777648925781,0.9601049423217772,1.0,0.1571356952190399,302.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6777648925781,0.9601049423217772,1.0,0.1654714494943618,302.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6777648925781,0.9601049423217772,1.0,0.1222166493535041,302.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6777648925781,0.9601049423217772,1.0,0.1654714494943618,301.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6777648925781,0.9601049423217772,1.0,0.7849253416061401,282.029052734375,284.95001220703125,297.6065979003906,295.6686096191406,301.1369323730469,302.3078918457031,284.7248840332031,1.0,1.0,1.0,0.0,0.0722750201821327,1.0,-1.6761391162872314,0.0031200642697513,1.6730190515518188,-0.4133874177932739,5.551115123125783e-17,5.551115123125783e-17,0.0,27.497886657714844,410.0,12418.7685546875,0.0,4430.14404296875,1.0,278.2545166015625,278.3692321777344,296.5104064941406,296.5445251464844,293.1499938964844,293.1499938964844,279.3500061035156,40782.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.623245356720872e-05,0.435231864452362,6.870746376355652e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.43823155364953e-05,0.0,36.9857292175293,1895.4371337890625,0.0,0.0,0.3345042169094085,1.0,0.0,3.0,1.0,0.0
18003780,302.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2871398925781,0.9990000128746032,1.0,0.3693757057189941,302.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2871398925781,0.9990000128746032,1.0,0.3889704048633575,302.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2871398925781,0.9990000128746032,1.0,0.2872922122478485,301.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2871398925781,0.9990000128746032,1.0,0.3889704048633575,301.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2871398925781,0.9990000128746032,1.0,1.845108151435852,289.2917785644531,284.95001220703125,297.6363830566406,295.686767578125,300.9893493652344,302.0697631835937,289.3291320800781,1.0,1.0,1.0,0.0,0.1084125265479087,1.0,-3.941262006759644,0.0016981487860903,3.939563989639282,-0.9517961740493774,1.0,1.0,0.0,137.28167724609375,410.0,64471.44140625,0.0,9651.8564453125,1.0,278.718017578125,286.8106994628906,297.25537109375,298.7660827636719,293.1499938964844,293.1499938964844,279.3500061035156,8213.1787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8873368501663208,1.9530155658721924,2.3767978518662858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.94921875,0.0,217.2744140625,1895.4371337890625,0.0,0.0,0.4884316921234131,1.0,0.0,3.0,1.0,0.0
18003840,301.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006591796875,0.9990000128746032,1.0,0.474524974822998,301.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006591796875,0.9990000128746032,1.0,0.4996976554393768,301.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006591796875,0.9990000128746032,1.0,0.3690749704837799,301.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006591796875,0.9990000128746032,1.0,0.4996976554393768,301.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006591796875,0.9990000128746032,1.0,2.3703505992889404,289.80084228515625,284.95001220703125,297.6670837402344,295.7056579589844,300.7095031738281,301.623291015625,289.7986145019531,1.0,1.0,1.0,0.0,0.1445500403642654,1.0,-5.064814567565918,0.0006934988196007,5.064121246337891,-1.1612019538879397,1.0,1.0,0.0,232.1593017578125,410.0,76877.953125,0.0,12193.751953125,1.0,279.1336975097656,287.0255126953125,300.5533752441406,303.0768127441406,293.1499938964844,293.1499938964844,279.04998779296875,12224.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2469722479581833,1.0,0.0,0.0,2.3288135528564453,2.329086303710937,3.618785626713361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.4482421875,0.0,386.6731262207031,1895.4371337890625,0.0,0.0,0.5845423340797424,1.0,0.0,3.0,1.0,0.0
18003900,301.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.9990000128746032,1.0,0.4967660307884216,301.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.9990000128746032,1.0,0.5231185555458069,301.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.9990000128746032,1.0,0.3863735795021057,301.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.9990000128746032,1.0,0.5231185555458069,300.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755554199219,0.9990000128746032,1.0,2.4814491271972656,289.4715881347656,284.95001220703125,297.69873046875,295.7252502441406,300.4079284667969,301.20220947265625,289.45123291015625,1.0,1.0,1.0,0.0,0.1806875467300415,1.0,-5.303219795227051,0.000444994890131,5.302774429321289,-1.194737672805786,1.0,1.0,0.0,256.4500427246094,410.0,83481.21875,0.0,12710.1181640625,1.0,279.0768737792969,286.6553955078125,301.68524169921875,306.40924072265625,293.1499938964844,293.1499938964844,279.04998779296875,16004.5869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280224919319153,1.0,0.0,0.0,2.664686918258667,2.664702892303467,4.737898677831254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13999.09375,0.0,579.1697387695312,1895.4371337890625,0.0,1095.6773681640625,0.6651616096496582,1.0,0.0,3.0,1.0,0.0
18003960,300.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278564453125,0.9990000128746032,1.0,0.4795112609863281,301.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278564453125,0.9990000128746032,1.0,0.5049484372138977,300.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278564453125,0.9990000128746032,1.0,0.3729532063007355,300.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278564453125,0.9990000128746032,1.0,0.5049484372138977,300.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278564453125,0.9990000128746032,1.0,2.3952579498291016,288.92193603515625,284.95001220703125,297.731201171875,295.7455139160156,300.16534423828125,300.8603210449219,288.8917236328125,1.0,1.0,1.0,0.0,0.1445500403642654,1.0,-5.117411136627197,0.0006322364206425,5.11677885055542,-1.1288886070251465,1.0,1.0,0.0,240.8888092041016,410.0,86097.453125,0.0,12311.5283203125,1.0,279.0566101074219,286.1525573730469,300.8152160644531,306.7719116210937,293.1499938964844,293.1499938964844,278.75,19496.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957958579063416,1.0,0.0,0.0,2.941019058227539,2.9410340785980225,5.771503879259399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14803.1416015625,0.0,778.6821899414062,1895.4371337890625,0.0,2433.0517578125,0.7313767671585083,1.0,0.0,3.0,1.0,0.0
18004020,300.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.9990000128746032,1.0,0.3898878395557403,300.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.9990000128746032,1.0,0.4105706512928009,300.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.9990000128746032,1.0,0.3032460808753967,300.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.9990000128746032,1.0,0.4105706512928009,300.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.9990000128746032,1.0,1.947570443153381,287.8193054199219,284.95001220703125,297.7645568847656,295.7664489746094,300.0145568847656,300.614990234375,287.722900390625,1.0,1.0,1.0,0.0,0.1084125265479087,1.0,-4.157538890838623,0.001499758567661,4.156039237976074,-0.8675656318664551,1.0,1.0,0.0,162.47357177734375,410.0,82809.5625,0.0,10142.478515625,1.0,278.8186340332031,285.30865478515625,299.95184326171875,306.15185546875,293.1499938964844,293.1499938964844,278.75,22580.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674553632736206,1.0,0.0,0.0,3.1651525497436523,3.1651699542999268,6.684711024718126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13785.205078125,0.0,970.6238403320312,1895.4371337890625,0.0,3098.939453125,0.7849947810173035,1.0,0.0,3.0,1.0,0.0
18004080,300.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9791027307510376,1.0,0.1836569160223007,300.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9791027307510376,1.0,0.193399578332901,300.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9791027307510376,1.0,0.1428442597389221,300.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9791027307510376,1.0,0.193399578332901,300.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9791027307510376,1.0,0.917404294013977,285.3583679199219,284.95001220703125,297.7987060546875,295.7879638671875,299.9744567871094,300.53192138671875,284.9818420410156,1.0,1.0,1.0,0.0,0.0722750201821327,1.0,-1.9554229974746704,0.0029886374250054,1.9524343013763428,-0.3968072533607483,1.0,1.0,0.0,38.13567733764648,410.0,56842.81640625,0.0,5126.48974609375,1.0,278.7634582519531,283.2754821777344,299.3478698730469,304.6121826171875,293.1499938964844,293.1499938964844,278.45001220703125,25218.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907780051231384,1.0,0.0,0.0,3.344874143600464,3.344893455505371,7.465396265615709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.8720703125,0.0,1145.5301513671875,1895.4371337890625,0.0,3317.482421875,0.8279320001602173,1.0,0.0,3.0,1.0,0.0
18004140,300.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183349609375,0.7114039063453674,1.0,0.0244161393493413,300.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183349609375,0.7114039063453674,1.0,0.0257113687694072,300.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183349609375,0.7114039063453674,1.0,0.0189903303980827,300.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183349609375,0.7114039063453674,1.0,0.0257113687694072,300.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183349609375,0.7114039063453674,1.0,0.1219636648893356,283.3198547363281,284.95001220703125,297.8336181640625,295.8100891113281,299.9389343261719,300.7015380859375,283.0534362792969,1.0,1.0,1.0,0.0,0.0361375100910663,1.0,-0.2596880793571472,0.0035301044117659,0.2561579942703247,-0.073272630572319,5.551115123125783e-17,5.551115123125783e-17,0.0,2.904719591140747,410.0,8809.38671875,0.0,720.3094482421875,1.0,278.5687255859375,282.53692626953125,298.6628723144531,301.1086730957031,293.1499938964844,293.1499938964844,278.45001220703125,92135.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453867435455322,1.0,0.0,0.0,0.3541829586029053,0.4290847182273865,8.493573844248203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.556396484375,0.0,83.0929946899414,1895.4371337890625,0.0,2892.08251953125,0.4838506281375885,1.0,0.0,3.0,1.0,0.0
18004200,301.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3008117675781,0.362101286649704,1.0,0.0007843052153475,301.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3008117675781,0.362101286649704,1.0,0.0008259111782535,301.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3008117675781,0.362101286649704,1.0,0.0006100151804275,300.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3008117675781,0.362101286649704,1.0,0.0008259111782535,300.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3008117675781,0.362101286649704,1.0,0.0039177667349576,283.2115173339844,284.95001220703125,297.8692626953125,295.8327331542969,299.6791076660156,300.6889038085937,282.0216369628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0083445459604263,0.0035688758362084,0.0047756698913872,-0.016541052609682,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0548417828977108,410.0,3046.733642578125,0.0,23.31903076171875,1.0,278.5609436035156,282.9802551269531,297.7939758300781,298.6598205566406,293.1499938964844,293.1499938964844,278.75,62158.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947339773178101,1.0,0.0,0.0,0.0001506048865849,0.4469060599803924,2.8559149403001305e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.560068919090554e-05,0.0,57.59432220458984,1895.4371337890625,0.0,1569.44482421875,0.4028584063053131,1.0,0.0,3.0,1.0,0.0
18004260,301.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.9990000128746032,1.0,0.3362178802490234,301.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.9990000128746032,1.0,0.3540536165237427,301.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.9990000128746032,1.0,0.2615028023719787,301.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.9990000128746032,1.0,0.3540536165237427,300.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.9990000128746032,1.0,1.6794779300689695,288.4034423828125,284.95001220703125,297.9056091308594,295.8559265136719,300.3583068847656,301.3170166015625,290.38970947265625,1.0,1.0,1.0,0.0,0.1065146327018737,1.0,-3.591089963912964,0.0019895336590707,3.5891003608703613,-0.9983946681022644,1.0,1.0,0.0,106.2229461669922,410.0,22742.544921875,0.0,8866.7958984375,1.0,278.5586242675781,283.6556701660156,297.2453308105469,297.5938720703125,293.1499938964844,293.1499938964844,278.75,43976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021250247955322,1.0,0.0,0.0,0.2938998341560364,0.7221292853355408,6.4061933535697335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1218.6446533203125,0.0,69.81060028076172,1895.4371337890625,0.0,513.483642578125,0.3766520023345947,1.0,0.0,3.0,1.0,0.0
18004320,301.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09527587890625,0.9990000128746032,1.0,0.5048280358314514,301.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.09527587890625,0.9990000128746032,1.0,0.5316082239151001,301.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09527587890625,0.9990000128746032,1.0,0.3926440477371216,300.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09527587890625,0.9990000128746032,1.0,0.5316082239151001,300.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09527587890625,0.9990000128746032,1.0,2.5217206478118896,290.08770751953125,284.95001220703125,297.9426574707031,295.87957763671875,300.3798217773437,301.1009826660156,290.0516662597656,1.0,1.0,1.0,0.0,0.2130292654037475,1.0,-5.387172222137451,0.0003565220977179,5.386815547943115,-1.2219172716140747,1.0,1.0,0.0,263.956787109375,410.0,77385.2890625,0.0,12891.0751953125,1.0,278.6688842773437,287.26617431640625,298.5960998535156,301.6725769042969,293.1499938964844,293.1499938964844,278.45001220703125,10989.7314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137287974357605,1.0,0.0,0.0,2.20454216003418,2.219054698944092,3.24287498187914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.1494140625,0.0,331.31640625,1895.4371337890625,0.0,550.8809204101562,0.5566858053207397,1.0,0.0,3.0,1.0,0.0
18004380,300.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.9990000128746032,1.0,0.5219287276268005,300.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.9990000128746032,1.0,0.5496160984039307,300.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.9990000128746032,1.0,0.4059445858001709,300.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.9990000128746032,1.0,0.5496160984039307,300.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.9990000128746032,1.0,2.607142210006714,289.5126342773437,284.95001220703125,297.9803161621094,295.9037170410156,300.1340026855469,300.7650756835937,289.4906921386719,1.0,1.0,1.0,0.0,0.3195438981056213,1.0,-5.572350978851318,0.0001495992182753,5.572201251983643,-1.255044937133789,1.0,1.0,0.0,283.2200622558594,410.0,85526.2734375,0.0,13260.83984375,1.0,278.51910400390625,286.5939636230469,300.01287841796875,304.6976623535156,293.1499938964844,293.1499938964844,278.45001220703125,14863.7470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088841795921326,1.0,0.0,0.0,2.567955017089844,2.568028688430786,4.400156967676594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14044.7841796875,0.0,518.375244140625,1895.4371337890625,0.0,1681.5582275390625,0.6419603824615479,1.0,0.0,3.0,1.0,0.0
18004440,300.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.9990000128746032,1.0,0.52861088514328,300.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.9990000128746032,1.0,0.5566527247428894,300.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.9990000128746032,1.0,0.4111417829990387,300.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.9990000128746032,1.0,0.5566527247428894,300.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.9990000128746032,1.0,2.6405208110809326,289.0720520019531,284.95001220703125,298.0185852050781,295.9282531738281,299.9299621582031,300.4876403808594,289.0550231933594,1.0,1.0,1.0,0.0,0.4260585308074951,1.0,-5.6439080238342285,6.652941374341026e-05,5.643841743469238,-1.2672520875930786,1.0,1.0,0.0,290.9267883300781,410.0,90797.6484375,0.0,13399.1826171875,1.0,278.4677124023437,286.1245422363281,300.0333557128906,305.7993469238281,293.1499938964844,293.1499938964844,278.1499938964844,18461.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260326981544495,1.0,0.0,0.0,2.861889362335205,2.861904621124268,5.46511103038938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15581.0234375,0.0,717.5057373046875,1895.4371337890625,0.0,2711.5458984375,0.7124282121658325,1.0,0.0,3.0,1.0,0.0
18004500,300.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.9990000128746032,1.0,0.5311037302017212,300.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.9990000128746032,1.0,0.5592778325080872,300.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.9990000128746032,1.0,0.4130806922912597,300.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.9990000128746032,1.0,0.5592778325080872,299.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.9990000128746032,1.0,2.652973175048828,288.6401062011719,284.95001220703125,298.05743408203125,295.9532165527344,299.7664794921875,300.2641906738281,288.6236877441406,1.0,1.0,1.0,0.0,0.5325731635093689,1.0,-5.670604228973389,3.508458030410111e-05,5.67056941986084,-1.271690845489502,1.0,1.0,0.0,293.8397216796875,410.0,96136.25,0.0,13449.7978515625,1.0,278.2236328125,285.7034606933594,299.7155456542969,306.122314453125,293.1499938964844,293.1499938964844,278.1499938964844,21678.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854424357414246,1.0,0.0,0.0,3.101264476776123,3.101280927658081,6.417574240913382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16061.626953125,0.0,913.0263061523438,1895.4371337890625,0.0,3267.560791015625,0.7697192430496216,1.0,0.0,3.0,1.0,0.0
18004560,299.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.9990000128746032,1.0,0.5290238857269287,300.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.9990000128746032,1.0,0.5570876002311707,300.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.9990000128746032,1.0,0.4114629924297333,299.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.9990000128746032,1.0,0.5570876002311707,299.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30474853515625,0.9990000128746032,1.0,2.6425838470458984,288.3022155761719,284.95001220703125,298.0968017578125,295.978515625,299.6378173828125,300.08526611328125,288.2895202636719,1.0,1.0,1.0,0.0,0.4260585308074951,1.0,-5.648245811462402,6.054390178178437e-05,5.648185253143311,-1.2638427019119265,1.0,1.0,0.0,291.79833984375,410.0,99118.7265625,0.0,13407.623046875,1.0,278.1648254394531,285.4021301269531,299.44110107421875,306.022216796875,293.1499938964844,293.1499938964844,278.1499938964844,24454.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158525466918944,1.0,0.0,0.0,3.29383397102356,3.293852567672729,7.239302703965222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16338.30859375,0.0,1093.886474609375,1895.4371337890625,0.0,3550.8349609375,0.8157430291175842,1.0,0.0,3.0,1.0,0.0
18004620,299.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.9990000128746032,1.0,0.5230323076248169,300.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.9990000128746032,1.0,0.5507782101631165,299.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.9990000128746032,1.0,0.4068028926849365,299.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.9990000128746032,1.0,0.5507782101631165,299.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.9990000128746032,1.0,2.612654685974121,288.02392578125,284.95001220703125,298.1366882324219,296.004150390625,299.5382080078125,299.9438171386719,288.0122375488281,1.0,1.0,1.0,0.0,0.3195438981056213,1.0,-5.583961486816406,0.000133944384288,5.583827495574951,-1.2462855577468872,1.0,1.0,0.0,285.4891357421875,410.0,100682.453125,0.0,13283.9892578125,1.0,278.1527099609375,285.169921875,299.2728576660156,305.9168395996094,293.1499938964844,293.1499938964844,278.1499938964844,26785.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322464466094972,1.0,0.0,0.0,3.447251796722412,3.447272300720215,7.929381808935432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16517.943359375,0.0,1253.9677734375,1895.4371337890625,0.0,3701.71484375,0.8523691296577454,1.0,0.0,3.0,1.0,0.0
18004680,299.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.9990000128746032,1.0,0.5074609518051147,299.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.9990000128746032,1.0,0.5343808531761169,299.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.9990000128746032,1.0,0.3946918547153473,299.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.9990000128746032,1.0,0.5343808531761169,299.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.9990000128746032,1.0,2.534872531890869,287.72662353515625,284.95001220703125,298.1770324707031,296.0300598144531,299.4616394042969,299.8305053710937,287.7118530273437,1.0,1.0,1.0,0.0,0.2130292654037475,1.0,-5.417216777801514,0.0003185977984685,5.416898250579834,-1.2014726400375366,1.0,1.0,0.0,269.370849609375,410.0,100748.4609375,0.0,12949.447265625,1.0,278.1504821777344,284.9393310546875,299.1822814941406,305.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,28703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411568641662598,1.0,0.0,0.0,3.568554878234864,3.5685768127441406,8.497243015881395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16495.080078125,0.0,1391.0560302734375,1895.4371337890625,0.0,3782.958984375,0.8813035488128662,1.0,0.0,3.0,1.0,0.0
18004740,299.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.9990000128746032,1.0,0.4000254273414612,299.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.9990000128746032,1.0,0.4212460517883301,299.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.9990000128746032,1.0,0.3111308813095093,299.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.9990000128746032,1.0,0.4212460517883301,299.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.9990000128746032,1.0,1.998209834098816,287.00836181640625,284.95001220703125,298.2178039550781,296.0562744140625,299.4500732421875,299.7391052246094,286.8722229003906,1.0,1.0,1.0,0.0,0.1065146327018737,1.0,-4.2632155418396,0.0013932888396084,4.26182222366333,-0.7875866889953613,1.0,1.0,0.0,178.55018615722656,410.0,91317.4765625,0.0,10387.8857421875,1.0,278.15008544921875,284.4170837402344,299.1328430175781,305.6662902832031,293.1499938964844,293.1499938964844,278.1499938964844,30257.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448429942131042,1.0,0.0,0.0,3.6638898849487305,3.6639130115509033,8.957320574154437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15445.4501953125,0.0,1505.5489501953125,1895.4371337890625,0.0,3816.386962890625,0.904028594493866,1.0,0.0,3.0,1.0,0.0
18004800,300.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.3746534585952759,1.0,0.0011193288955837,300.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.3746534585952759,1.0,0.0011787072289735,300.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.3746534585952759,1.0,0.0008705891086719,299.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.3746534585952759,1.0,0.0011787072289735,299.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.3746534585952759,1.0,0.005591279361397,284.3236389160156,284.95001220703125,298.2590026855469,296.0827331542969,299.4420471191406,299.8115234375,281.7108154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0118618691340088,0.0035682662855833,0.0082936035469174,-0.0123076299205422,0.3234106600284576,0.3234106600284576,0.0,0.0285963956266641,410.0,11611.767578125,0.0,33.27926254272461,1.0,278.1500244140625,279.4114990234375,298.8617553710937,302.4430236816406,293.1499938964844,293.1499938964844,278.45001220703125,108530.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135920405387878,1.0,0.0,0.0,2.194129943847656,2.19415545463562,3.212314538814099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.5009765625,0.0,762.6757202148438,1895.4371337890625,0.0,3529.908935546875,0.6451607942581177,1.0,0.0,3.0,1.0,0.0
18004860,300.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.3787989616394043,1.0,0.0006698458455502,300.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.3787989616394043,1.0,0.0007053798763081,300.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.3787989616394043,1.0,0.0005209912196733,300.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.3787989616394043,1.0,0.0007053798763081,300.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.3787989616394043,1.0,0.0033460184931755,284.2774963378906,284.95001220703125,298.3005676269531,296.109375,299.3683776855469,299.7061767578125,279.6521911621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379379369318,0.0035689710639417,0.0035689666401594,-0.0118906702846288,0.0762263014912605,0.0762263014912605,0.0,-0.0322701670229435,410.0,3081.12451171875,0.0,19.91831970214844,1.0,278.26513671875,279.6457824707031,298.04180908203125,299.1786193847656,293.1499938964844,293.1499938964844,278.45001220703125,81713.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638955116271973,1.0,0.0,0.0,0.5112099647521973,0.5130742192268372,1.7437816524079608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1174.18212890625,0.0,89.88875579833984,1895.4371337890625,0.0,2146.82666015625,0.4630661010742187,1.0,0.0,3.0,1.0,0.0
18004920,301.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.3787985444068908,1.0,0.000669851549901,301.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.3787985444068908,1.0,0.0007053859881125,300.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.3787985444068908,1.0,0.0005209956434555,300.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.3787985444068908,1.0,0.0007053859881125,300.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.3787985444068908,1.0,0.0033460473641753,284.2227783203125,284.95001220703125,298.3424377441406,296.1361999511719,299.3036804199219,299.6044616699219,279.0962829589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379542350769,0.0035689794458448,0.003568974789232,-0.0123407002538442,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0360427498817443,410.0,972.1227416992188,0.0,19.91839027404785,1.0,278.292724609375,279.69451904296875,297.51629638671875,297.9799499511719,293.1499938964844,293.1499938964844,278.75,59173.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715273022651672,1.0,0.0,0.0,0.0222564805299043,0.3244770169258117,4.2231396157887957e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.809103965759276,0.0,39.6678581237793,1895.4371337890625,0.0,782.341552734375,0.3884934186935425,1.0,0.0,3.0,1.0,0.0
18004980,301.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.378798097372055,1.0,0.0006698574288748,301.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.378798097372055,1.0,0.0007053920999169,301.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.378798097372055,1.0,0.000521000183653,301.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.378798097372055,1.0,0.0007053920999169,300.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.378798097372055,1.0,0.0033460764680057,284.1575927734375,284.95001220703125,298.3846435546875,296.16314697265625,299.24560546875,299.5082397460937,278.9317626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379742585122,0.0035689894575625,0.003568984568119,-0.0128820436075329,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0405808836221694,410.0,514.4747924804688,0.0,19.918466567993164,1.0,278.29278564453125,279.6986083984375,297.2270812988281,297.4085388183594,293.1499938964844,293.1499938964844,278.75,46988.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604500293731689,1.0,0.0,0.0,4.254552914062515e-05,0.4243598580360412,8.067892599654407e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.516409535426647e-05,0.0,41.4320068359375,1895.4371337890625,0.0,210.61306762695312,0.355140209197998,1.0,0.0,3.0,1.0,0.0
18005040,301.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.3787975907325744,1.0,0.0006698632496409,301.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.3787975907325744,1.0,0.0007053982699289,301.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.3787975907325744,1.0,0.0005210047820582,301.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.3787975907325744,1.0,0.0007053982699289,300.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.3787975907325744,1.0,0.0033461058046668,284.08270263671875,284.95001220703125,298.4270935058594,296.19024658203125,299.1937255859375,299.4175109863281,278.8753662109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379970759153,0.0035690010990947,0.0035689959768205,-0.0135028958320617,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0457856468856334,410.0,321.7416076660156,0.0,19.91854858398437,1.0,278.2926025390625,279.6985778808594,297.1586608886719,297.2064208984375,293.1499938964844,293.1499938964844,279.04998779296875,41469.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.151220440864563,1.0,0.0,0.0,3.682922397274524e-05,0.4476842880249023,6.983912146513171e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.5081873395247385e-05,0.0,38.710731506347656,1895.4371337890625,0.0,0.0,0.3375306725502014,1.0,0.0,3.0,1.0,0.0
18005100,301.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.3787970840930938,1.0,0.000669869070407,301.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.3787970840930938,1.0,0.0007054043817333,301.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.3787970840930938,1.0,0.0005210092640481,301.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.3787970840930938,1.0,0.0007054043817333,301.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.3787970840930938,1.0,0.0033461346756666,283.9992370605469,284.95001220703125,298.46978759765625,296.2174072265625,299.1476745605469,299.3325500488281,278.864501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380222216248,0.0035690136719495,0.0035690083168447,-0.0141874719411134,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0515247397124767,410.0,242.7366638183593,0.0,19.91863250732422,1.0,278.2924499511719,279.6985778808594,297.0928955078125,297.1294860839844,293.1499938964844,293.1499938964844,279.04998779296875,38738.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.440343789407052e-05,0.4653142094612121,6.523911185579716e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.500360228121281e-05,0.0,37.68428039550781,1895.4371337890625,0.0,0.0,0.3286662995815277,1.0,0.0,3.0,1.0,0.0
