time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005160,301.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779846191406,0.9990000128746032,1.0,0.2954528331756592,301.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779846191406,0.9990000128746032,1.0,0.3111260831356048,301.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779846191406,0.9990000128746032,1.0,0.2297966629266739,301.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779846191406,0.9990000128746032,1.0,0.3111260831356048,301.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2779846191406,0.9990000128746032,1.0,1.4758481979370115,283.7037658691406,284.95001220703125,298.5126953125,296.24462890625,300.8608703613281,301.7657165527344,286.5841979980469,1.0,1.0,1.0,0.0,0.0991178452968597,1.0,-3.15605902671814,0.0023013851605355,3.153757810592652,-0.8747724890708923,5.551115123125783e-17,5.551115123125783e-17,0.0,82.12635040283203,410.0,14506.736328125,0.0,7898.80029296875,1.0,278.29229736328125,279.6985778808594,297.03082275390625,297.06353759765625,293.1499938964844,293.1499938964844,279.3500061035156,37363.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3182979677803814e-05,0.477523535490036,6.292475763537697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.492968218983151e-05,0.0,37.36796188354492,1895.4371337890625,0.0,0.0,0.324260950088501,1.0,0.0,3.0,1.0,0.0
18005220,301.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.759033203125,0.9990000128746032,1.0,0.5008963346481323,301.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.759033203125,0.9990000128746032,1.0,0.5274679660797119,301.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.759033203125,0.9990000128746032,1.0,0.3895860612392425,301.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.759033203125,0.9990000128746032,1.0,0.5274679660797119,301.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.759033203125,0.9990000128746032,1.0,2.5020809173583984,290.7506408691406,284.95001220703125,298.5557556152344,296.2718811035156,300.806640625,301.4737854003906,290.7082824707031,1.0,1.0,1.0,0.0,0.1982356905937194,1.0,-5.347087383270264,0.0003999789769295,5.346687316894531,-1.2131849527359009,1.0,1.0,0.0,259.9496154785156,410.0,71392.6328125,0.0,12803.279296875,1.0,278.8224182128906,287.9612121582031,298.25787353515625,300.19061279296875,293.1499938964844,293.1499938964844,279.3500061035156,8349.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.916347622871399,1.9584360122680664,2.4504279849679733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.0576171875,0.0,222.77005004882807,1895.4371337890625,0.0,0.0,0.4913254082202911,1.0,0.0,3.0,1.0,0.0
18005280,301.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.9990000128746032,1.0,0.5195649862289429,301.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.9990000128746032,1.0,0.5471269488334656,301.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.9990000128746032,1.0,0.4041061103343963,300.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.9990000128746032,1.0,0.5471269488334656,300.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787414550781,0.9990000128746032,1.0,2.595334768295288,290.17486572265625,284.95001220703125,298.59893798828125,296.2991027832031,300.51727294921875,301.080322265625,290.1549377441406,1.0,1.0,1.0,0.0,0.2973535358905792,1.0,-5.547029972076416,0.0001783866027835,5.546851634979248,-1.2497071027755735,1.0,1.0,0.0,280.6139831542969,410.0,79056.1484375,0.0,13211.01953125,1.0,279.1701965332031,287.3327331542969,301.68560791015625,304.6842346191406,293.1499938964844,293.1499938964844,279.04998779296875,12333.3212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564679026603699,1.0,0.0,0.0,2.339173078536988,2.339341878890991,3.651052509212605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13281.17578125,0.0,391.8295593261719,1895.4371337890625,0.0,204.39752197265625,0.5870189070701599,1.0,0.0,3.0,1.0,0.0
18005340,300.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6941833496094,0.9990000128746032,1.0,0.5273684859275818,300.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6941833496094,0.9990000128746032,1.0,0.5553444027900696,300.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6941833496094,0.9990000128746032,1.0,0.4101755023002624,300.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6941833496094,0.9990000128746032,1.0,0.5553444027900696,300.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6941833496094,0.9990000128746032,1.0,2.634314775466919,289.6902770996094,284.95001220703125,298.6422119140625,296.3262939453125,300.2817077636719,300.7607727050781,289.6702880859375,1.0,1.0,1.0,0.0,0.3964713811874389,1.0,-5.630600452423096,8.19981360109523e-05,5.630518436431885,-1.2644840478897097,1.0,1.0,0.0,289.5334167480469,410.0,85396.8515625,0.0,13373.751953125,1.0,279.087158203125,286.8184814453125,302.0854797363281,307.2930908203125,293.1499938964844,293.1499938964844,279.04998779296875,16107.4423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728671193122864,1.0,0.0,0.0,2.673235893249512,2.673250913619995,4.768347423578234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14565.2060546875,0.0,584.7615966796875,1895.4371337890625,0.0,1403.5604248046875,0.6672118306159973,1.0,0.0,3.0,1.0,0.0
18005400,300.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.29132080078125,0.9990000128746032,1.0,0.5305049419403076,300.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.29132080078125,0.9990000128746032,1.0,0.5586472749710083,300.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.29132080078125,0.9990000128746032,1.0,0.4126149713993072,300.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29132080078125,0.9990000128746032,1.0,0.5586472749710083,300.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.29132080078125,0.9990000128746032,1.0,2.649982213973999,289.288330078125,284.95001220703125,298.6855773925781,296.3534240722656,300.0921936035156,300.5024108886719,289.27313232421875,1.0,1.0,1.0,0.0,0.4955892264842987,1.0,-5.664191246032715,4.259947309037671e-05,5.664148807525635,-1.2703408002853394,1.0,1.0,0.0,293.1659545898437,410.0,89788.171875,0.0,13437.69140625,1.0,279.05908203125,286.4013977050781,301.13543701171875,307.3265686035156,293.1499938964844,293.1499938964844,278.75,19588.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037465214729309,1.0,0.0,0.0,2.9479963779449463,2.9480113983154297,5.798921165478532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15579.7841796875,0.0,784.2374267578125,1895.4371337890625,0.0,2505.728271484375,0.7330471277236938,1.0,0.0,3.0,1.0,0.0
18005460,300.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87109375,0.9990000128746032,1.0,0.5278782248497009,300.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87109375,0.9990000128746032,1.0,0.555881142616272,300.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87109375,0.9990000128746032,1.0,0.4105719327926636,300.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87109375,0.9990000128746032,1.0,0.555881142616272,299.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87109375,0.9990000128746032,1.0,2.6368608474731445,288.8677978515625,284.95001220703125,298.7289733886719,296.3804626464844,299.9432373046875,300.2961120605469,288.8513488769531,1.0,1.0,1.0,0.0,0.3964713811874389,1.0,-5.635954856872559,7.469519914593548e-05,5.635879993438721,-1.2605581283569336,1.0,1.0,0.0,290.5796813964844,410.0,94259.40625,0.0,13384.2216796875,1.0,278.8189697265625,285.9914245605469,300.3951721191406,306.9313659667969,293.1499938964844,293.1499938964844,278.75,22661.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638362288475037,1.0,0.0,0.0,3.1707756519317627,3.170793056488037,6.708483510919905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15676.1728515625,0.0,975.80615234375,1895.4371337890625,0.0,3064.988525390625,0.7863389253616333,1.0,0.0,3.0,1.0,0.0
18005520,300.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5315856933594,0.9990000128746032,1.0,0.5208274126052856,300.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5315856933594,0.9990000128746032,1.0,0.5484563112258911,300.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5315856933594,0.9990000128746032,1.0,0.4050879776477813,300.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5315856933594,0.9990000128746032,1.0,0.5484563112258911,299.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5315856933594,0.9990000128746032,1.0,2.6016407012939453,288.5288391113281,284.95001220703125,298.7723693847656,296.4073486328125,299.8268737792969,300.1323547363281,288.51519775390625,1.0,1.0,1.0,0.0,0.2973535358905792,1.0,-5.560301780700684,0.0001607193262316,5.560141086578369,-1.2402435541152954,1.0,1.0,0.0,283.1448669433594,410.0,96558.5625,0.0,13237.7333984375,1.0,278.7634582519531,285.6991577148437,299.9628295898437,306.48504638671875,293.1499938964844,293.1499938964844,278.45001220703125,25285.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942663669586182,1.0,0.0,0.0,3.3493595123291016,3.349379062652588,7.485431865461578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16570.55859375,0.0,1150.1448974609375,1895.4371337890625,0.0,3350.08251953125,0.8290030360221863,1.0,0.0,3.0,1.0,0.0
18005580,299.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0996398925781,0.9990000128746032,1.0,0.5038752555847168,300.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0996398925781,0.9990000128746032,1.0,0.530604898929596,299.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0996398925781,0.9990000128746032,1.0,0.3919029831886291,299.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0996398925781,0.9990000128746032,1.0,0.530604898929596,299.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0996398925781,0.9990000128746032,1.0,2.5169613361358643,288.095703125,284.95001220703125,298.8157043457031,296.43408203125,299.7321472167969,299.9955749511719,288.0762023925781,1.0,1.0,1.0,0.0,0.1982356905937194,1.0,-5.378493785858154,0.0003604833036661,5.378133296966553,-1.192172288894653,1.0,1.0,0.0,265.6026611328125,410.0,98475.4765625,0.0,12870.0107421875,1.0,278.5083923339844,285.3135986328125,299.75164794921875,306.4055480957031,293.1499938964844,293.1499938964844,278.45001220703125,27473.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129698276519777,1.0,0.0,0.0,3.491243839263916,3.491264820098877,8.133054052450461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16353.166015625,0.0,1302.590576171875,1895.4371337890625,0.0,3524.14453125,0.8628650903701782,1.0,0.0,3.0,1.0,0.0
18005640,299.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16339111328125,0.9990000128746032,1.0,0.3647918999195099,300.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16339111328125,0.9990000128746032,1.0,0.3841434419155121,299.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16339111328125,0.9990000128746032,1.0,0.2837270200252533,299.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16339111328125,0.9990000128746032,1.0,0.3841434419155121,299.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16339111328125,0.9990000128746032,1.0,1.8222110271453853,287.1311950683594,284.95001220703125,298.8590087890625,296.46063232421875,299.6937866210937,299.8796081542969,286.94342041015625,1.0,1.0,1.0,0.0,0.0991178452968597,1.0,-3.886455535888672,0.0017036545323207,3.884751796722412,-0.6847076416015625,1.0,1.0,0.0,150.67250061035156,410.0,86316.0,0.0,9544.341796875,1.0,278.4598999023437,284.5910949707031,299.625244140625,306.0804748535156,293.1499938964844,293.1499938964844,278.1499938964844,29263.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213415384292604,1.0,0.0,0.0,3.603190660476685,3.603212833404541,8.662988761898305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15716.0205078125,0.0,1431.9544677734375,1895.4371337890625,0.0,3601.533935546875,0.8895611763000488,1.0,0.0,3.0,1.0,0.0
18005700,300.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.368643969297409,1.0,0.0010751937516033,300.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.368643969297409,1.0,0.0011322307400405,300.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.368643969297409,1.0,0.0008362617809325,300.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.368643969297409,1.0,0.0011322307400405,299.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.368643969297409,1.0,0.0053708152845501,284.4514465332031,284.95001220703125,298.9021911621094,296.4869384765625,299.6661682128906,299.9495849609375,281.700927734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0113977389410138,0.0035684786271303,0.0078292610123753,-0.019979091361165,0.4006831645965576,0.4006831645965576,0.0,-0.0420407019555568,410.0,11889.5966796875,0.0,31.96717834472656,1.0,278.2062072753906,279.4169921875,299.3079833984375,302.8548889160156,293.1499938964844,293.1499938964844,278.1499938964844,95551.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918511271476746,1.0,0.0,0.0,2.4772825241088867,2.4773075580596924,4.094910366347904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.998046875,0.0,880.350341796875,1895.4371337890625,0.0,3327.5146484375,0.6788179278373718,1.0,0.0,3.0,1.0,0.0
18005760,300.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.3787947595119476,1.0,0.0006698764045722,300.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.3787947595119476,1.0,0.0007054121233522,300.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.3787947595119476,1.0,0.0005210149683989,300.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.3787947595119476,1.0,0.0007054121233522,300.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.3787947595119476,1.0,0.0033461714629083,284.403564453125,284.95001220703125,298.9452209472656,296.51300048828125,299.61920166015625,299.8173828125,279.5306091308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382061578333,0.0035691065713763,0.0035690998192876,-0.0191989280283451,0.1946790367364883,0.1946790367364883,0.0,-0.093542642891407,410.0,3519.10400390625,0.0,19.919023513793945,1.0,278.1784973144531,279.35009765625,298.5268859863281,299.78692626953125,293.1499938964844,293.1499938964844,278.45001220703125,81394.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519965767860413,1.0,0.0,0.0,0.7751691937446594,0.7751845121383667,4.009465470744544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1362.1092529296875,0.0,141.703857421875,1895.4371337890625,0.0,2042.7490234375,0.4814460277557373,1.0,0.0,3.0,1.0,0.0
18005820,301.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489807128906,0.3787959814071655,1.0,0.0006698727956973,301.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489807128906,0.3787959814071655,1.0,0.0007054082816466,301.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489807128906,0.3787959814071655,1.0,0.0005210121744312,300.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489807128906,0.3787959814071655,1.0,0.0007054082816466,300.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489807128906,0.3787959814071655,1.0,0.0033461533021181,284.3464660644531,284.95001220703125,298.98809814453125,296.5387878417969,299.57891845703125,299.7072448730469,278.8838195800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381945163011,0.0035691007506102,0.0035690937656909,-0.0188905466347932,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0909571573138237,410.0,1256.872802734375,0.0,19.918821334838867,1.0,278.2308959960937,279.2813415527344,297.9913024902344,298.4999084472656,293.1499938964844,293.1499938964844,278.45001220703125,59855.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667497515678406,1.0,0.0,0.0,0.2841882407665252,0.4265430867671966,6.123588747186659e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,509.6314392089844,0.0,54.01640701293945,1895.4371337890625,0.0,760.0315551757812,0.3991188108921051,1.0,0.0,3.0,1.0,0.0
18005880,301.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.378797173500061,1.0,0.0006698692450299,301.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.378797173500061,1.0,0.0007054045563563,301.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.378797173500061,1.0,0.0005210093804635,301.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.378797173500061,1.0,0.0007054045563563,300.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.378797173500061,1.0,0.0033461356069892,284.278076171875,284.95001220703125,299.03076171875,296.56427001953125,299.5437316894531,299.6199951171875,278.6935119628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381647139787,0.003569085849449,0.0035690788645297,-0.0180784054100513,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0841476321220398,410.0,538.6548461914062,0.0,19.918624877929688,1.0,278.2447814941406,279.2934265136719,297.7029724121094,297.9067077636719,293.1499938964844,293.1499938964844,278.75,48090.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634665310382843,1.0,0.0,0.0,0.000156784110004,0.3936612904071808,2.973091174293674e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.579189044306986e-05,0.0,39.25224685668945,1895.4371337890625,0.0,215.3469390869141,0.3575311601161957,1.0,0.0,3.0,1.0,0.0
18005940,301.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.3787975609302521,1.0,0.0006698700017295,301.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.3787975609302521,1.0,0.0007054053712636,301.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.3787975609302521,1.0,0.0005210099625401,301.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.3787975609302521,1.0,0.0007054053712636,301.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.3787975609302521,1.0,0.0033461393322795,284.1991882324219,284.95001220703125,299.0732116699219,296.5893859863281,299.51336669921875,299.5531921386719,278.6306457519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381293237209,0.0035690679214894,0.0035690614022314,-0.0171076096594333,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0760078206658363,410.0,336.5110778808594,0.0,19.918561935424805,1.0,278.24444580078125,279.2933959960937,297.626708984375,297.6794738769531,293.1499938964844,293.1499938964844,278.75,41968.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1606040149927139,1.0,0.0,0.0,3.73282418877352e-05,0.4311769902706146,7.078540227925534e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.569800512399525e-05,0.0,37.6782455444336,1895.4371337890625,0.0,0.0,0.3384704291820526,1.0,0.0,3.0,1.0,0.0
18006000,302.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.378798097372055,1.0,0.0006698697688989,301.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.378798097372055,1.0,0.0007054051384329,301.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.378798097372055,1.0,0.0005210097879171,301.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.378798097372055,1.0,0.0007054051384329,301.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.378798097372055,1.0,0.0033461381681263,284.11102294921875,284.95001220703125,299.1153564453125,296.6141357421875,299.48748779296875,299.50250244140625,278.6134338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380976587533,0.003569051856175,0.0035690455697476,-0.0162448324263095,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0687740445137023,410.0,253.85826110839844,0.0,19.918472290039062,1.0,278.2442626953125,279.2933959960937,297.5551147460937,297.5951538085937,293.1499938964844,293.1499938964844,279.04998779296875,38955.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.459643994574435e-05,0.4559009671211242,6.560509514114132e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.561235982691869e-05,0.0,37.09587860107422,1895.4371337890625,0.0,0.0,0.3289836347103119,1.0,0.0,3.0,1.0,0.0
18006060,301.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4826965332031,0.9990000128746032,1.0,0.2522936761379242,301.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4826965332031,0.9990000128746032,1.0,0.2656773924827575,301.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4826965332031,0.9990000128746032,1.0,0.1962284296751022,301.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4826965332031,0.9990000128746032,1.0,0.2656773924827575,301.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4826965332031,0.9990000128746032,1.0,1.2602592706680298,281.7353820800781,284.95001220703125,299.1572265625,296.63848876953125,301.1080627441406,301.8310852050781,284.4324645996094,1.0,1.0,1.0,0.0,0.0917176529765129,1.0,-2.694963455200196,0.002599508035928,2.692363977432251,-0.7383121252059937,5.551115123125783e-17,5.551115123125783e-17,0.0,60.27236557006836,410.0,12849.9560546875,0.0,6854.92626953125,1.0,278.244140625,279.2934265136719,297.48699951171875,297.5229187011719,293.1499938964844,293.1499938964844,279.04998779296875,37455.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3264012017752975e-05,0.4720421433448791,6.307842160928334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.553092730930075e-05,0.0,37.0093994140625,1895.4371337890625,0.0,0.0,0.3243197798728943,1.0,0.0,3.0,1.0,0.0
18006120,301.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676452636719,0.9990000128746032,1.0,0.4967265129089355,301.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676452636719,0.9990000128746032,1.0,0.5230769515037537,301.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676452636719,0.9990000128746032,1.0,0.386342853307724,301.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676452636719,0.9990000128746032,1.0,0.5230769515037537,301.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676452636719,0.9990000128746032,1.0,2.481251716613769,290.8598327636719,284.95001220703125,299.1987609863281,296.66241455078125,301.0250244140625,301.56787109375,290.8180847167969,1.0,1.0,1.0,0.0,0.1834353059530258,1.0,-5.301913261413574,0.0004481411015149,5.301465034484863,-1.2038673162460327,1.0,1.0,0.0,255.50059509277344,410.0,72003.4140625,0.0,12709.1689453125,1.0,278.6283264160156,288.0069274902344,298.55926513671875,300.4580078125,293.1499938964844,293.1499938964844,278.75,8099.38720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.883414387702942,1.9381206035614007,2.366928697483673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.7421875,0.0,213.81033325195312,1895.4371337890625,0.0,0.0,0.4853832721710205,1.0,0.0,3.0,1.0,0.0
18006180,301.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784362792969,0.9990000128746032,1.0,0.5166998505592346,301.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784362792969,0.9990000128746032,1.0,0.5441098213195801,301.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784362792969,0.9990000128746032,1.0,0.4018776416778564,301.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784362792969,0.9990000128746032,1.0,0.5441098213195801,300.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1784362792969,0.9990000128746032,1.0,2.5810227394104004,290.1736755371094,284.95001220703125,299.2398986816406,296.68585205078125,300.72711181640625,301.16461181640625,290.1493530273437,1.0,1.0,1.0,0.0,0.2751529812812805,1.0,-5.516335964202881,0.0002130374778062,5.516122817993164,-1.243350863456726,1.0,1.0,0.0,277.46051025390625,410.0,81508.8671875,0.0,13150.046875,1.0,278.7117919921875,287.2435913085937,302.13043212890625,305.3143005371094,293.1499938964844,293.1499938964844,278.75,12111.6884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624735176563263,1.0,0.0,0.0,2.318056344985962,2.318274974822998,3.585430761177122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13892.0361328125,0.0,381.3260498046875,1895.4371337890625,0.0,213.785873413086,0.5819486379623413,1.0,0.0,3.0,1.0,0.0
18006240,300.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878662109375,0.9990000128746032,1.0,0.5257430672645569,300.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878662109375,0.9990000128746032,1.0,0.5536327958106995,300.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878662109375,0.9990000128746032,1.0,0.4089112877845764,300.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878662109375,0.9990000128746032,1.0,0.5536327958106995,300.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878662109375,0.9990000128746032,1.0,2.6261954307556152,289.6840515136719,284.95001220703125,299.2806396484375,296.7088317871094,300.4812927246094,300.8328857421875,289.66461181640625,1.0,1.0,1.0,0.0,0.3668706119060516,1.0,-5.613188743591309,0.000102153942862,5.613086223602295,-1.260875582695007,1.0,1.0,0.0,287.714111328125,410.0,87752.0546875,0.0,13340.2763671875,1.0,278.739013671875,286.7244567871094,302.4556884765625,307.8326416015625,293.1499938964844,293.1499938964844,278.45001220703125,15897.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751381158828735,1.0,0.0,0.0,2.655734300613404,2.655749797821045,4.70611581704361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15972.65625,0.0,573.3515625,1895.4371337890625,0.0,1420.3448486328125,0.6630141735076904,1.0,0.0,3.0,1.0,0.0
18006300,300.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.9990000128746032,1.0,0.5296599268913269,300.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.9990000128746032,1.0,0.5577573776245117,300.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.9990000128746032,1.0,0.411957710981369,300.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.9990000128746032,1.0,0.5577573776245117,300.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21392822265625,0.9990000128746032,1.0,2.645761013031006,289.2102966308594,284.95001220703125,299.3209533691406,296.73126220703125,300.2821960449219,300.56317138671875,289.19207763671875,1.0,1.0,1.0,0.0,0.4585882723331451,1.0,-5.655139923095703,5.315783710102551e-05,5.655086994171143,-1.2683191299438477,1.0,1.0,0.0,292.2275695800781,410.0,93419.984375,0.0,13420.5517578125,1.0,278.5237731933594,286.2153625488281,301.4911804199219,308.0139465332031,293.1499938964844,293.1499938964844,278.45001220703125,19399.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802865743637085,1.0,0.0,0.0,2.9337072372436523,2.933722257614136,5.742842290601402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16283.3369140625,0.0,772.8888549804688,1895.4371337890625,0.0,2497.6552734375,0.7296262979507446,1.0,0.0,3.0,1.0,0.0
18006360,300.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8178100585937,0.9990000128746032,1.0,0.5263611078262329,300.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8178100585937,0.9990000128746032,1.0,0.5542835593223572,300.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8178100585937,0.9990000128746032,1.0,0.4093919694423675,300.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8178100585937,0.9990000128746032,1.0,0.5542835593223572,299.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8178100585937,0.9990000128746032,1.0,2.6292827129364014,288.8147277832031,284.95001220703125,299.3607788085937,296.7531433105469,300.1247863769531,300.34716796875,288.79931640625,1.0,1.0,1.0,0.0,0.3668706119060516,1.0,-5.6196818351745605,9.331410547019914e-05,5.619588375091553,-1.2560073137283323,1.0,1.0,0.0,288.98944091796875,410.0,97102.390625,0.0,13353.056640625,1.0,278.4660339355469,285.8685302734375,300.7328491210937,307.4350891113281,293.1499938964844,293.1499938964844,278.1499938964844,22496.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858655571937561,1.0,0.0,0.0,3.159259557723999,3.1592767238616943,6.659842597400711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17018.244140625,0.0,965.2125244140624,1895.4371337890625,0.0,3016.396240234375,0.7835860252380371,1.0,0.0,3.0,1.0,0.0
18006420,300.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668884277344,0.9990000128746032,1.0,0.5181203484535217,300.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668884277344,0.9990000128746032,1.0,0.5456056594848633,300.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668884277344,0.9990000128746032,1.0,0.4029824733734131,300.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668884277344,0.9990000128746032,1.0,0.5456056594848633,299.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668884277344,0.9990000128746032,1.0,2.588118314743042,288.4639587402344,284.95001220703125,299.4001159667969,296.77447509765625,299.9983825683594,300.1720275878906,288.44927978515625,1.0,1.0,1.0,0.0,0.2751529812812805,1.0,-5.531275272369385,0.0001932756131282,5.531081676483154,-1.2325494289398191,1.0,1.0,0.0,280.3079528808594,410.0,99249.0859375,0.0,13180.4130859375,1.0,278.4262084960937,285.5752868652344,300.3104248046875,307.0416259765625,293.1499938964844,293.1499938964844,278.1499938964844,25147.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878498077392578,1.0,0.0,0.0,3.34017014503479,3.3401894569396973,7.444413654411619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17069.212890625,0.0,1140.7041015625,1895.4371337890625,0.0,3290.09326171875,0.8268088698387146,1.0,0.0,3.0,1.0,0.0
18006480,299.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064453125,0.9990000128746032,1.0,0.499779611825943,300.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064453125,0.9990000128746032,1.0,0.5262920260429382,300.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064453125,0.9990000128746032,1.0,0.3887174725532532,299.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064453125,0.9990000128746032,1.0,0.5262920260429382,299.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064453125,0.9990000128746032,1.0,2.496502637863159,288.10284423828125,284.95001220703125,299.4389038085937,296.795166015625,299.9008178710937,300.0339050292969,288.0848693847656,1.0,1.0,1.0,0.0,0.1834353059530258,1.0,-5.334609031677246,0.000407406972954,5.334201335906982,-1.1812714338302612,1.0,1.0,0.0,261.3876953125,410.0,99585.9921875,0.0,12778.3056640625,1.0,278.41082763671875,285.29522705078125,300.0869445800781,306.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,27359.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036063551902772,1.0,0.0,0.0,3.483970165252685,3.4839911460876465,8.099200385913718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17092.7890625,0.0,1294.466064453125,1895.4371337890625,0.0,3437.177001953125,0.861129879951477,1.0,0.0,3.0,1.0,0.0
18006540,299.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.9990000128746032,1.0,0.3232360780239105,300.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.9990000128746032,1.0,0.3403831720352173,299.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.9990000128746032,1.0,0.2514058351516723,299.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.9990000128746032,1.0,0.3403831720352173,299.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.9990000128746032,1.0,1.614631175994873,286.8424377441406,284.95001220703125,299.47711181640625,296.8152160644531,299.8419494628906,299.9196472167969,286.5782165527344,1.0,1.0,1.0,0.0,0.0917176529765129,1.0,-3.439404249191284,0.0020511820912361,3.437353134155273,-0.5808360576629639,1.0,1.0,0.0,119.5838623046875,410.0,82982.2109375,0.0,8561.345703125,1.0,278.2714538574219,284.3252868652344,299.9699401855469,306.540283203125,293.1499938964844,293.1499938964844,278.1499938964844,29170.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116633534431458,1.0,0.0,0.0,3.59744930267334,3.5974714756011963,8.635403787593532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15195.1962890625,0.0,1425.120361328125,1895.4371337890625,0.0,3512.0341796875,0.8881924748420715,1.0,0.0,3.0,1.0,0.0
18006600,300.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.3636157810688019,1.0,0.0010331766679883,300.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.3636157810688019,1.0,0.001087984885089,300.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.3636157810688019,1.0,0.0008035819046199,300.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.3636157810688019,1.0,0.001087984885089,299.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.3636157810688019,1.0,0.0051609314978122,284.2507019042969,284.95001220703125,299.51470947265625,296.8345947265625,299.8914489746094,300.02020263671875,281.4985046386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0109589835628867,0.0035683594178408,0.0073906243778765,-0.0099650248885154,0.225985050201416,0.225985050201416,0.0,0.0359177216887474,410.0,10053.3291015625,0.0,30.718027114868164,1.0,278.174072265625,279.5840148925781,299.5995483398437,302.8634033203125,293.1499938964844,293.1499938964844,278.45001220703125,112626.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747919201850891,1.0,0.0,0.0,1.4827779531478882,1.482800841331482,1.4670526127247285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.40625,0.0,427.06243896484375,1895.4371337890625,0.0,3167.75537109375,0.584334671497345,1.0,0.0,3.0,1.0,0.0
18006660,300.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.378802090883255,1.0,0.0006698426441289,300.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.378802090883255,1.0,0.0007053765584714,300.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.378802090883255,1.0,0.0005209887167438,300.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.378802090883255,1.0,0.0007053765584714,300.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.378802090883255,1.0,0.0033460026606917,284.20294189453125,284.95001220703125,299.5516967773437,296.853271484375,299.86883544921875,299.9980163574219,279.7324523925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713782152161,0.0035689123906195,0.0035689091309905,-0.00871851015836,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0056791836395859,410.0,2666.2001953125,0.0,19.917802810668945,1.0,278.2471008300781,280.00958251953125,298.7646179199219,299.81903076171875,293.1499938964844,293.1499938964844,278.45001220703125,75795.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218864560127258,1.0,0.0,0.0,0.3215638697147369,0.4618893265724182,7.280899882999847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1148.2900390625,0.0,73.88832092285156,1895.4371337890625,0.0,1787.5704345703125,0.4449214339256286,1.0,0.0,3.0,1.0,0.0
18006720,301.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.3788022100925445,1.0,0.0006698447396047,301.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.3788022100925445,1.0,0.0007053787121549,301.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.3788022100925445,1.0,0.0005209903465583,300.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.3788022100925445,1.0,0.0007053787121549,300.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.3788022100925445,1.0,0.0033460131380707,284.1470947265625,284.95001220703125,299.5879821777344,296.8712463378906,299.8503723144531,299.9794006347656,279.27166748046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378084830939,0.0035689058713614,0.0035689026117324,-0.0083652138710021,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0027176646981388,410.0,968.0565185546876,0.0,19.917781829833984,1.0,278.2613220214844,280.0764465332031,298.2413024902344,298.6439819335937,293.1499938964844,293.1499938964844,278.75,55371.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294812321662903,1.0,0.0,0.0,0.0001823696075007,0.4160889387130737,3.4582679601935506e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.6418885176535696e-05,0.0,47.75396728515625,1895.4371337890625,0.0,606.1433715820312,0.3814957737922668,1.0,0.0,3.0,1.0,0.0
18006780,301.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.3788023293018341,1.0,0.0006698468350805,301.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.3788023293018341,1.0,0.0007053809822537,301.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.3788023293018341,1.0,0.0005209919763728,301.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.3788023293018341,1.0,0.0007053809822537,300.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.3788023293018341,1.0,0.0033460238482803,284.0816955566406,284.95001220703125,299.6235656738281,296.888427734375,299.83526611328125,299.9642333984375,279.11871337890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377977728843,0.0035689005162566,0.0035688972566276,-0.0080716433003544,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0002568123454693,410.0,513.6951293945312,0.0,19.91776466369629,1.0,278.26092529296875,280.0763854980469,297.9640197753906,298.13006591796875,293.1499938964844,293.1499938964844,278.75,45549.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204548358917236,1.0,0.0,0.0,4.052937583765015e-05,0.4386334121227264,7.685570387570839e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.608165181707591e-05,0.0,41.570919036865234,1895.4371337890625,0.0,148.703369140625,0.3510642647743225,1.0,0.0,3.0,1.0,0.0
18006840,301.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.3788023889064789,1.0,0.0006698490469716,301.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.3788023889064789,1.0,0.0007053833105601,301.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.3788023889064789,1.0,0.0005209937226027,301.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.3788023889064789,1.0,0.0007053833105601,301.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.3788023889064789,1.0,0.0033460347913205,284.00750732421875,284.95001220703125,299.6584167480469,296.90484619140625,299.8232727050781,299.9518127441406,279.0710754394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377889253199,0.0035688960924744,0.003568893065676,-0.0078346403315663,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0017298655584454,410.0,326.65093994140625,0.0,19.91775321960449,1.0,278.2607421875,280.07635498046875,297.9117736816406,297.9587707519531,293.1499938964844,293.1499938964844,279.04998779296875,40784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1175183951854705,1.0,0.0,0.0,3.6221179470885545e-05,0.4574923515319824,6.868608871772597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.601846376317553e-05,0.0,38.9461784362793,1895.4371337890625,0.0,0.0,0.3355995714664459,1.0,0.0,3.0,1.0,0.0
18006900,302.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3788024187088012,1.0,0.0006698513170704,301.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3788024187088012,1.0,0.0007053856388665,301.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3788024187088012,1.0,0.0005209954688325,301.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3788024187088012,1.0,0.0007053856388665,301.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.3788024187088012,1.0,0.0033460459671914,283.9255065917969,284.95001220703125,299.6924743652344,296.9204406738281,299.81414794921875,299.94171142578125,279.0678405761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377824060618,0.0035688926000148,0.003568889806047,-0.0076504470780491,5.551115123125783e-17,5.551115123125783e-17,0.0,0.003273859154433,410.0,249.62977600097656,0.0,19.91774559020996,1.0,278.2605895996094,280.07635498046875,297.8389892578125,297.8783264160156,293.1499938964844,293.1499938964844,279.04998779296875,38408.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.411088255234063e-05,0.4713024497032165,6.468434186716887e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.593111952999607e-05,0.0,37.87026977539063,1895.4371337890625,0.0,0.0,0.3277705013751983,1.0,0.0,3.0,1.0,0.0
18006960,302.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0941467285156,0.9908103942871094,1.0,0.2091047018766403,301.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.0941467285156,0.9908103942871094,1.0,0.2201973348855972,301.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.0941467285156,0.9908103942871094,1.0,0.1626369953155517,301.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.0941467285156,0.9908103942871094,1.0,0.2201973348855972,301.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0941467285156,0.9908103942871094,1.0,1.0445213317871094,281.1568298339844,284.95001220703125,299.7257385253906,296.9351806640625,301.3187866210937,301.8721008300781,283.2779541015625,1.0,1.0,1.0,0.0,0.0843176171183586,1.0,-2.233385801315308,0.0028599228244274,2.2305259704589844,-0.5981524586677551,5.551115123125783e-17,5.551115123125783e-17,0.0,42.91520690917969,410.0,10274.046875,0.0,5778.48828125,1.0,278.26043701171875,280.07635498046875,297.77117919921875,297.8069152832031,293.1499938964844,293.1499938964844,279.3500061035156,37205.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.304232450318523e-05,0.4812014400959015,6.265803847993467e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.5849814341636375e-05,0.0,37.51191711425781,1895.4371337890625,0.0,0.0,0.3238638341426849,1.0,0.0,3.0,1.0,0.0
18007020,301.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,1.0,0.4919314682483673,301.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,1.0,0.5180275440216064,301.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,1.0,0.3826133608818054,301.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,1.0,0.5180275440216064,301.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,1.0,2.4572997093200684,291.0463562011719,284.95001220703125,299.7581481933594,296.9490661621094,301.2246398925781,301.6662902832031,291.0063171386719,1.0,1.0,1.0,0.0,0.1686352342367172,1.0,-5.251202583312988,0.0005032882327213,5.250699043273926,-1.2015849351882937,1.0,1.0,0.0,249.7924346923828,410.0,70960.3359375,0.0,12599.728515625,1.0,278.7387084960937,288.1942443847656,298.6585693359375,300.417724609375,293.1499938964844,293.1499938964844,279.3500061035156,7771.58154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.838250994682312,1.9144104719161987,2.2547739320089025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.953125,0.0,202.6162872314453,1895.4371337890625,0.0,0.0,0.4779560267925262,1.0,0.0,3.0,1.0,0.0
18007080,301.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4196472167969,0.9990000128746032,1.0,0.5129331350326538,301.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4196472167969,0.9990000128746032,1.0,0.5401433110237122,301.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4196472167969,0.9990000128746032,1.0,0.3989480137825012,301.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4196472167969,0.9990000128746032,1.0,0.5401433110237122,300.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4196472167969,0.9990000128746032,1.0,2.562207221984864,290.4156494140625,284.95001220703125,299.7896728515625,296.9620361328125,300.9300537109375,301.2662658691406,290.3949584960937,1.0,1.0,1.0,0.0,0.2529528439044952,1.0,-5.479714870452881,0.0002545863681007,5.4794602394104,-1.2359941005706787,1.0,1.0,0.0,273.5941162109375,410.0,79575.0625,0.0,13068.951171875,1.0,279.1366577148437,287.52301025390625,302.20263671875,305.0391845703125,293.1499938964844,293.1499938964844,279.04998779296875,11835.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318704605102539,1.0,0.0,0.0,2.2915141582489014,2.29182767868042,3.5037933798776066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13522.146484375,0.0,368.4001770019531,1895.4371337890625,0.0,145.96563720703125,0.5755788683891296,1.0,0.0,3.0,1.0,0.0
