time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007140,300.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9336853027344,0.9990000128746032,1.0,0.52362060546875,301.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9336853027344,0.9990000128746032,1.0,0.5513976812362671,300.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9336853027344,0.9990000128746032,1.0,0.4072604477405548,300.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9336853027344,0.9990000128746032,1.0,0.5513976812362671,300.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9336853027344,0.9990000128746032,1.0,2.615593194961548,289.9297180175781,284.95001220703125,299.8203125,296.9740600585937,300.6807556152344,300.9333801269531,289.90936279296875,1.0,1.0,1.0,0.0,0.3372704684734344,1.0,-5.590450286865234,0.00012831564527,5.590322017669678,-1.2561050653457642,1.0,1.0,0.0,285.3525695800781,410.0,86265.7734375,0.0,13296.2275390625,1.0,279.0782165527344,287.0048522949219,302.7640991210937,307.93707275390625,293.1499938964844,293.1499938964844,279.04998779296875,15634.7705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485912799835205,1.0,0.0,0.0,2.633720874786377,2.6337368488311768,4.628420526842092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15044.8876953125,0.0,559.2120361328125,1895.4371337890625,0.0,1231.0880126953125,0.657733678817749,1.0,0.0,3.0,1.0,0.0
18007200,300.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.9990000128746032,1.0,0.5284746885299683,300.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.9990000128746032,1.0,0.556509256362915,300.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.9990000128746032,1.0,0.4110358655452728,300.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.9990000128746032,1.0,0.556509256362915,300.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.9990000128746032,1.0,2.6398403644561768,289.5212707519531,284.95001220703125,299.8500061035156,296.9851379394531,300.47833251953125,300.6625671386719,289.5055847167969,1.0,1.0,1.0,0.0,0.4215880930423736,1.0,-5.6424431800842285,6.795424269512296e-05,5.642375469207764,-1.26562762260437,1.0,1.0,0.0,290.8999328613281,410.0,90965.4453125,0.0,13396.4033203125,1.0,279.0570373535156,286.578857421875,301.8047180175781,308.076416015625,293.1499938964844,293.1499938964844,278.75,19162.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842369675636292,1.0,0.0,0.0,2.915720224380493,2.915735006332397,5.672637257703173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16154.29296875,0.0,758.7597045898438,1895.4371337890625,0.0,2328.263427734375,0.7253197431564331,1.0,0.0,3.0,1.0,0.0
18007260,300.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.9990000128746032,1.0,0.5243678092956543,300.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.9990000128746032,1.0,0.5521845817565918,300.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.9990000128746032,1.0,0.4078416526317596,300.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.9990000128746032,1.0,0.5521845817565918,299.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.9990000128746032,1.0,2.619325876235962,289.07452392578125,284.95001220703125,299.87921142578125,296.9956970214844,300.3169250488281,300.4448547363281,289.0565490722656,1.0,1.0,1.0,0.0,0.3372704684734344,1.0,-5.598303318023682,0.0001177243539132,5.5981855392456055,-1.250393271446228,1.0,1.0,0.0,286.87213134765625,410.0,95459.5625,0.0,13311.80859375,1.0,278.81951904296875,286.1471862792969,301.0293273925781,307.6796264648437,293.1499938964844,293.1499938964844,278.75,22290.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845238447189331,1.0,0.0,0.0,3.1447525024414062,3.1447696685791016,6.598820050385257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16254.111328125,0.0,951.9769287109376,1895.4371337890625,0.0,2890.694580078125,0.7801178693771362,1.0,0.0,3.0,1.0,0.0
18007320,300.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.9990000128746032,1.0,0.5148231387138367,300.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.9990000128746032,1.0,0.5421335697174072,300.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.9990000128746032,1.0,0.4004180133342743,300.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.9990000128746032,1.0,0.5421335697174072,299.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.9990000128746032,1.0,2.571648120880127,288.6958923339844,284.95001220703125,299.90838623046875,297.0062255859375,300.1820068359375,300.2619323730469,288.6802978515625,1.0,1.0,1.0,0.0,0.2529528439044952,1.0,-5.4959235191345215,0.0002326812391402,5.495690822601318,-1.223675012588501,1.0,1.0,0.0,276.82574462890625,410.0,97663.2578125,0.0,13109.837890625,1.0,278.7637939453125,285.8272705078125,300.5707397460937,307.2059936523437,293.1499938964844,293.1499938964844,278.45001220703125,24973.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760042786598206,1.0,0.0,0.0,3.3285908699035645,3.3286099433898926,7.392888505819428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17151.466796875,0.0,1128.8818359375,1895.4371337890625,0.0,3179.123779296875,0.824043869972229,1.0,0.0,3.0,1.0,0.0
18007380,300.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9990000128746032,1.0,0.4951657056808471,300.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9990000128746032,1.0,0.5214333534240723,300.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9990000128746032,1.0,0.3851288855075836,300.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9990000128746032,1.0,0.5214333534240723,299.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9990000128746032,1.0,2.4734551906585693,288.2538146972656,284.95001220703125,299.93756103515625,297.0166931152344,300.0788269042969,300.1201171875,288.2326354980469,1.0,1.0,1.0,0.0,0.1686352342367172,1.0,-5.28517484664917,0.0004597426159307,5.284715175628662,-1.1696109771728516,1.0,1.0,0.0,256.6244201660156,410.0,98937.546875,0.0,12673.83984375,1.0,278.5799560546875,285.4532470703125,300.3341979980469,307.0528564453125,293.1499938964844,293.1499938964844,278.45001220703125,27215.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894155740737915,1.0,0.0,0.0,3.474799871444702,3.474820613861084,8.056620117713464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16942.74609375,0.0,1284.2711181640625,1895.4371337890625,0.0,3349.049072265625,0.8589420914649963,1.0,0.0,3.0,1.0,0.0
18007440,299.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9990000128746032,1.0,0.275364339351654,300.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9990000128746032,1.0,0.2899719178676605,299.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9990000128746032,1.0,0.2141722589731216,299.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9990000128746032,1.0,0.2899719178676605,299.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.9990000128746032,1.0,1.3755018711090088,286.6266784667969,284.95001220703125,299.9667053222656,297.0271301269531,299.9985656738281,300.005615234375,286.2855529785156,1.0,1.0,1.0,0.0,0.0843176171183586,1.0,-2.9412295818328857,0.0024087091442197,2.9388208389282227,-0.4883376061916351,1.0,1.0,0.0,87.66996765136719,410.0,76428.34375,0.0,7417.68994140625,1.0,278.477294921875,284.1698913574219,300.1882019042969,306.57733154296875,293.1499938964844,293.1499938964844,278.1499938964844,29053.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022202491760254,1.0,0.0,0.0,3.590250968933105,3.590273141860962,8.600880505582609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14711.798828125,0.0,1416.582763671875,1895.4371337890625,0.0,3424.271484375,0.8864763975143433,1.0,0.0,3.0,1.0,0.0
18007500,300.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.3598337471485138,1.0,0.0009935549460351,300.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.3598337471485138,1.0,0.0010462612845003,300.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.3598337471485138,1.0,0.0007727649644948,300.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.3598337471485138,1.0,0.0010462612845003,299.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.3598337471485138,1.0,0.0049630128778517,284.240234375,284.95001220703125,299.995849609375,297.0375061035156,300.0958251953125,300.1231384277344,281.4167785644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0105431014671921,0.0035683983005583,0.0069747031666338,-0.0086695589125156,0.1967071741819381,0.1967071741819381,0.0,0.0411077700555324,410.0,9350.708984375,0.0,29.540088653564453,1.0,278.220947265625,279.6995544433594,299.7762145996094,302.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,111608.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609922528266907,1.0,0.0,0.0,1.2676502466201782,1.2676721811294556,1.0722408205765532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.5625,0.0,342.96490478515625,1895.4371337890625,0.0,3038.311279296875,0.5693673491477966,1.0,0.0,3.0,1.0,0.0
18007560,301.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.3788016140460968,1.0,0.0006698517827317,300.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.3788016140460968,1.0,0.0007053862209431,300.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.3788016140460968,1.0,0.0005209958762861,300.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.3788016140460968,1.0,0.0007053862209431,300.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.3788016140460968,1.0,0.0033460485283285,284.19171142578125,284.95001220703125,300.02496337890625,297.0477905273437,300.0904541015625,300.1188659667969,279.7557678222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378001011908,0.0035689014475792,0.0035688984207808,-0.0081325257197022,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0007669373881071,410.0,2633.9423828125,0.0,19.91788101196289,1.0,278.2022399902344,280.1355285644531,298.9632568359375,300.02569580078125,293.1499938964844,293.1499938964844,278.45001220703125,73817.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097153663635254,1.0,0.0,0.0,0.2989393472671509,0.4834499955177307,6.557372866922151e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1136.2442626953125,0.0,75.32221984863281,1895.4371337890625,0.0,1688.2525634765625,0.4406479001045227,1.0,0.0,3.0,1.0,0.0
18007620,301.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3788014352321625,1.0,0.0006698552169837,301.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3788014352321625,1.0,0.0007053898298181,301.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3788014352321625,1.0,0.0005209984956309,300.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3788014352321625,1.0,0.0007053898298181,300.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3788014352321625,1.0,0.0033460655249655,284.13525390625,284.95001220703125,300.05401611328125,297.0580444335937,300.0873107910156,300.1156311035156,279.3109436035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378075517714,0.0035689054057002,0.0035689023789018,-0.0083450069651007,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0025480340700596,410.0,962.1844482421876,0.0,19.917909622192383,1.0,278.2064819335937,280.1895446777344,298.4385681152344,298.8320617675781,293.1499938964844,293.1499938964844,278.45001220703125,54497.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189404487609863,1.0,0.0,0.0,9.665552352089436e-05,0.4253534972667694,1.832875214449748e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.671372516895645e-05,0.0,48.078861236572266,1895.4371337890625,0.0,568.572998046875,0.3791327774524688,1.0,0.0,3.0,1.0,0.0
18007680,301.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.3788012564182281,1.0,0.000669858593028,301.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.3788012564182281,1.0,0.0007053933804854,301.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.3788012564182281,1.0,0.0005210011149756,301.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.3788012564182281,1.0,0.0007053933804854,300.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868957519531,0.3788012564182281,1.0,0.0033460822887718,284.0694580078125,284.95001220703125,300.08306884765625,297.0682373046875,300.0861511230469,300.1136169433594,279.1588134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378163993358,0.0035689098294824,0.0035689065698534,-0.008576525375247,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0044887214899063,410.0,512.7276611328125,0.0,19.91793632507324,1.0,278.2062072753906,280.1894836425781,298.1609191894531,298.3255920410156,293.1499938964844,293.1499938964844,278.75,45146.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119323253631592,1.0,0.0,0.0,4.009517942904495e-05,0.441929280757904,7.60323336408686e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.637665915652178e-05,0.0,41.52726745605469,1895.4371337890625,0.0,135.29440307617188,0.3498713672161102,1.0,0.0,3.0,1.0,0.0
18007740,301.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.3788010776042938,1.0,0.000669861852657,301.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.3788010776042938,1.0,0.0007053968147374,301.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.3788010776042938,1.0,0.0005210036761127,301.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.3788010776042938,1.0,0.0007053968147374,301.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.3788010776042938,1.0,0.0033460988197475,283.9950866699219,284.95001220703125,300.112060546875,297.078369140625,300.0868835449219,300.1129150390625,279.1131591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378252469003,0.0035689142532646,0.0035689109936356,-0.008824361488223,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0065661915577948,410.0,327.59332275390625,0.0,19.917966842651367,1.0,278.2060241699219,280.1894836425781,298.1104736328125,298.15838623046875,293.1499938964844,293.1499938964844,278.75,40591.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1121940314769744,1.0,0.0,0.0,3.6049241316504776e-05,0.4595428109169006,6.836004201940526e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.631553019862622e-05,0.0,38.9446907043457,1895.4371337890625,0.0,0.0,0.3350158631801605,1.0,0.0,3.0,1.0,0.0
18007800,302.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.3788008987903595,1.0,0.000669865112286,301.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.3788008987903595,1.0,0.0007054001907818,301.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.3788008987903595,1.0,0.0005210061790421,301.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.3788008987903595,1.0,0.0007054001907818,301.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.3788008987903595,1.0,0.0033461148850619,283.9131164550781,284.95001220703125,300.1410217285156,297.0884094238281,300.0893249511719,300.1135559082031,279.1121520996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378350257873,0.0035689191427081,0.0035689156502485,-0.009085482917726,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0087550356984138,410.0,251.23342895507807,0.0,19.91799545288086,1.0,278.20587158203125,280.1894836425781,298.03472900390625,298.07550048828125,293.1499938964844,293.1499938964844,279.04998779296875,38314.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4026710636680946e-05,0.4726099371910095,6.452472562333555e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.6224457037169486e-05,0.0,37.88776397705078,1895.4371337890625,0.0,0.0,0.3274913728237152,1.0,0.0,3.0,1.0,0.0
18007860,301.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027709960937,0.9990000128746032,1.0,0.4998734593391418,301.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027709960937,0.9990000128746032,1.0,0.5263908505439758,301.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027709960937,0.9990000128746032,1.0,0.388790488243103,301.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027709960937,0.9990000128746032,1.0,0.5263908505439758,301.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027709960937,0.9990000128746032,1.0,2.496971607208252,292.8291320800781,284.95001220703125,300.1699523925781,297.0983581542969,301.4384155273437,301.825927734375,292.3952941894531,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336500644683838,0.0004159027012065,5.336084842681885,-1.233668088912964,1.0,1.0,0.0,256.84588623046875,410.0,65650.625,0.0,12780.1484375,1.0,278.3213806152344,286.1365966796875,298.00457763671875,298.365478515625,293.1499938964844,293.1499938964844,279.04998779296875,9551.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2740925550460815,1.560631513595581,1.0831668362243364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.85986328125,0.0,105.63748931884766,1895.4371337890625,0.0,0.0,0.4171453714370727,1.0,0.0,3.0,1.0,0.0
18007920,301.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,0.5272682309150696,301.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,0.5552387833595276,301.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,0.4100974798202514,301.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,0.5552387833595276,300.984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.9990000128746032,1.0,2.6338138580322266,290.8256530761719,284.95001220703125,300.1988220214844,297.1082458496094,301.1329345703125,301.4083251953125,290.7955322265625,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629591464996338,8.382728992728516e-05,5.629507541656494,-1.2673327922821045,1.0,1.0,0.0,289.1333923339844,410.0,78717.6328125,0.0,13371.677734375,1.0,278.7728881835937,287.8575134277344,300.8153381347656,303.36846923828125,293.1499938964844,293.1499938964844,278.75,10012.5908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1079484745860099,1.0,0.0,0.0,2.107077121734619,2.111771821975708,2.9624720809806604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.55859375,0.0,287.3211669921875,1895.4371337890625,0.0,0.0,0.5317887663841248,1.0,0.0,3.0,1.0,0.0
18007980,301.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.9990000128746032,1.0,0.5317395925521851,301.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.9990000128746032,1.0,0.5599473714828491,301.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.9990000128746032,1.0,0.4135752320289612,300.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.9990000128746032,1.0,0.5599473714828491,300.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19842529296875,0.9990000128746032,1.0,2.656149387359619,290.1935119628906,284.95001220703125,300.2276306152344,297.1180725097656,300.85772705078125,301.04278564453125,290.1687316894531,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677425384521484,2.70139589702012e-05,5.677398204803467,-1.2728222608566284,1.0,1.0,0.0,294.5862121582031,410.0,86223.6875,0.0,13462.615234375,1.0,278.7605285644531,287.190673828125,303.0495300292969,307.5463256835937,293.1499938964844,293.1499938964844,278.75,13880.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521425008773804,1.0,0.0,0.0,2.4816012382507324,2.4816372394561768,4.1092005176324164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15376.3310546875,0.0,467.8091125488281,1895.4371337890625,0.0,695.5867919921875,0.6212235689163208,1.0,0.0,3.0,1.0,0.0
18008040,300.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6901550292969,0.9990000128746032,1.0,0.5324036478996277,300.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6901550292969,0.9990000128746032,1.0,0.560646653175354,300.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6901550292969,0.9990000128746032,1.0,0.4140917360782623,300.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6901550292969,0.9990000128746032,1.0,0.560646653175354,300.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6901550292969,0.9990000128746032,1.0,2.659466505050659,289.6864013671875,284.95001220703125,300.2563781738281,297.1277770996094,300.6385192871094,300.7510681152344,289.6673889160156,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.68452787399292,1.850671469583176e-05,5.68450927734375,-1.2736116647720337,1.0,1.0,0.0,295.4027709960937,410.0,91493.09375,0.0,13475.9658203125,1.0,278.7528076171875,286.6708679199219,302.3448181152344,308.5150146484375,293.1499938964844,293.1499938964844,278.45001220703125,17556.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478610277175903,1.0,0.0,0.0,2.790900230407715,2.790914297103882,5.197350674279733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16782.126953125,0.0,665.4258422851562,1895.4371337890625,0.0,2006.974853515625,0.6954202651977539,1.0,0.0,3.0,1.0,0.0
18008100,300.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637023925781,0.9990000128746032,1.0,0.5325095057487488,300.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637023925781,0.9990000128746032,1.0,0.5607581734657288,300.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637023925781,0.9990000128746032,1.0,0.4141740798950195,300.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637023925781,0.9990000128746032,1.0,0.5607581734657288,300.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2637023925781,0.9990000128746032,1.0,2.6599953174591064,289.260498046875,284.95001220703125,300.2850646972656,297.1374206542969,300.46502685546875,300.5185852050781,289.244384765625,1.0,1.0,1.0,0.0,1.0,1.0,-5.685661315917969,1.7158670743810944e-05,5.685644149780273,-1.2737888097763062,1.0,1.0,0.0,295.5281982421875,410.0,96083.828125,0.0,13478.0908203125,1.0,278.64111328125,286.25177001953125,301.419677734375,308.1341552734375,293.1499938964844,293.1499938964844,278.45001220703125,20881.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266174793243408,1.0,0.0,0.0,3.043747901916504,3.043763875961304,6.181739422572718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17007.345703125,0.0,863.1632080078125,1895.4371337890625,0.0,2716.98095703125,0.7559617161750793,1.0,0.0,3.0,1.0,0.0
18008160,300.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432678222656,0.9990000128746032,1.0,0.5324744582176208,300.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432678222656,0.9990000128746032,1.0,0.560721218585968,300.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432678222656,0.9990000128746032,1.0,0.4141468107700348,300.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432678222656,0.9990000128746032,1.0,0.560721218585968,299.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432678222656,0.9990000128746032,1.0,2.659820079803467,288.94097900390625,284.95001220703125,300.3136901855469,297.1469421386719,300.3203125,300.3233947753906,288.9295349121094,1.0,1.0,1.0,0.0,0.8743234872817993,1.0,-5.685283660888672,1.759744009177666e-05,5.685266017913818,-1.2736830711364746,1.0,1.0,0.0,295.4909973144531,410.0,99237.421875,0.0,13477.3876953125,1.0,278.63336181640625,285.9747314453125,300.8483581542969,307.6100158691406,293.1499938964844,293.1499938964844,278.1499938964844,23774.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649608492851257,1.0,0.0,0.0,3.2477517127990723,3.247769832611084,7.038156581984367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17138.64453125,0.0,1048.6136474609375,1895.4371337890625,0.0,3075.5380859375,0.8047346472740173,1.0,0.0,3.0,1.0,0.0
18008220,300.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.9990000128746032,1.0,0.5323627591133118,300.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.9990000128746032,1.0,0.5606036186218262,300.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.9990000128746032,1.0,0.4140599370002746,300.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.9990000128746032,1.0,0.5606036186218262,299.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.9990000128746032,1.0,2.659262418746948,288.71551513671875,284.95001220703125,300.3422546386719,297.1563720703125,300.2053527832031,300.1665954589844,288.7073974609375,1.0,1.0,1.0,0.0,0.7486469745635986,1.0,-5.684084892272949,1.8999793610419147e-05,5.684065818786621,-1.2733899354934692,1.0,1.0,0.0,295.3686828613281,410.0,101163.4140625,0.0,13475.1474609375,1.0,278.6777648925781,285.7895812988281,300.5384521484375,307.2837219238281,293.1499938964844,293.1499938964844,278.1499938964844,26219.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856028914451599,1.0,0.0,0.0,3.410651445388794,3.4106714725494385,7.761898928038136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17236.515625,0.0,1214.4490966796875,1895.4371337890625,0.0,3269.0634765625,0.8436345458030701,1.0,0.0,3.0,1.0,0.0
18008280,299.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5539855957031,0.9990000128746032,1.0,0.5319997072219849,300.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5539855957031,0.9990000128746032,1.0,0.560221254825592,300.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5539855957031,0.9990000128746032,1.0,0.4137775301933288,299.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5539855957031,0.9990000128746032,1.0,0.560221254825592,299.5,297.1499938964844,293.1499938964844,0.0,-0.0,288.5539855957031,0.9990000128746032,1.0,2.657448530197144,288.55279541015625,284.95001220703125,300.3707580566406,297.16571044921875,300.1156616210937,300.0424194335937,288.5467529296875,1.0,1.0,1.0,0.0,0.622970461845398,1.0,-5.680190086364746,2.3529866666649468e-05,5.680166244506836,-1.2723265886306765,1.0,1.0,0.0,294.9820251464844,410.0,102311.640625,0.0,13467.853515625,1.0,278.7393493652344,285.6622009277344,300.3763122558594,307.1181335449219,293.1499938964844,293.1499938964844,278.1499938964844,28241.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971983790397644,1.0,0.0,0.0,3.539686679840088,3.539708137512207,8.360320293832046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17312.064453125,0.0,1357.56884765625,1895.4371337890625,0.0,3377.455078125,0.874419629573822,1.0,0.0,3.0,1.0,0.0
18008340,299.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42633056640625,0.9990000128746032,1.0,0.5307599306106567,300.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42633056640625,0.9990000128746032,1.0,0.5589157342910767,299.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.42633056640625,0.9990000128746032,1.0,0.412813276052475,299.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.42633056640625,0.9990000128746032,1.0,0.5589157342910767,299.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.42633056640625,0.9990000128746032,1.0,2.6512556076049805,288.4253234863281,284.95001220703125,300.3991394042969,297.1749572753906,300.0463256835937,299.9446716308594,288.4202575683594,1.0,1.0,1.0,0.0,0.4972939789295196,1.0,-5.666881561279297,3.8951344322413206e-05,5.666842460632324,-1.268607497215271,1.0,1.0,0.0,293.6713256835937,410.0,102942.7734375,0.0,13442.859375,1.0,278.7971496582031,285.5657958984375,300.2926025390625,307.0431213378906,293.1499938964844,293.1499938964844,278.1499938964844,29884.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038583040237428,1.0,0.0,0.0,3.641245126724243,3.641268014907837,8.846941454976331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17369.05859375,0.0,1477.8057861328125,1895.4371337890625,0.0,3439.52197265625,0.8986318707466125,1.0,0.0,3.0,1.0,0.0
18008400,299.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9990000128746032,1.0,0.5267351269721985,300.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9990000128746032,1.0,0.554677426815033,299.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9990000128746032,1.0,0.4096828699111938,299.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9990000128746032,1.0,0.554677426815033,299.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9990000128746032,1.0,2.631150960922241,288.30279541015625,284.95001220703125,300.427490234375,297.1840515136719,299.9931030273437,299.86798095703125,288.2970886230469,1.0,1.0,1.0,0.0,0.3716174662113189,1.0,-5.623732566833496,8.856123895384371e-05,5.6236443519592285,-1.2565158605575562,1.0,1.0,0.0,289.4435119628906,410.0,103104.875,0.0,13360.76171875,1.0,278.8377685546875,285.4748840332031,300.2504577636719,307.01226806640625,293.1499938964844,293.1499938964844,278.1499938964844,31205.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076848030090332,1.0,0.0,0.0,3.720807552337648,3.7208313941955566,9.237782023774344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17405.65625,0.0,1576.809814453125,1895.4371337890625,0.0,3475.10546875,0.917589783668518,1.0,0.0,3.0,1.0,0.0
18008460,299.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.9990000128746032,1.0,0.5262064337730408,300.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.9990000128746032,1.0,0.5541207194328308,299.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.9990000128746032,1.0,0.4092716872692108,299.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.9990000128746032,1.0,0.5541207194328308,299.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.9990000128746032,1.0,2.6285102367401123,288.2143859863281,284.95001220703125,300.4557189941406,297.1930847167969,299.95513916015625,299.8102722167969,288.2113952636719,1.0,1.0,1.0,0.0,0.3691408038139343,1.0,-5.618082523345947,9.582380153005944e-05,5.617986679077148,-1.2587504386901855,1.0,1.0,0.0,288.5267639160156,410.0,103443.7109375,0.0,13349.857421875,1.0,278.86187744140625,285.4045104980469,300.23028564453125,306.9993896484375,293.1499938964844,293.1499938964844,278.1499938964844,32255.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098179340362548,1.0,0.0,0.0,3.7829062938690186,3.782931089401245,9.548705293127568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17426.685546875,0.0,1657.083984375,1895.4371337890625,0.0,3494.9140625,0.9323800206184388,1.0,0.0,3.0,1.0,0.0
18008520,299.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9990000128746032,1.0,0.5260593295097351,299.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9990000128746032,1.0,0.5539658069610596,299.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9990000128746032,1.0,0.409157246351242,299.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9990000128746032,1.0,0.5539658069610596,299.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535339355469,0.9990000128746032,1.0,2.627775192260742,288.153076171875,284.95001220703125,300.48388671875,297.20196533203125,299.9257202148437,299.7640380859375,288.15069580078125,1.0,1.0,1.0,0.0,0.3666641116142273,1.0,-5.616505146026611,9.765205322764814e-05,5.61640739440918,-1.258446216583252,1.0,1.0,0.0,288.3598937988281,410.0,103620.9609375,0.0,13346.822265625,1.0,278.8857421875,285.3554077148437,300.2225036621094,306.99853515625,293.1499938964844,293.1499938964844,278.1499938964844,33084.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109596610069276,1.0,0.0,0.0,3.83122181892395,3.831247091293335,9.794175639399327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17446.01171875,0.0,1721.3917236328125,1895.4371337890625,0.0,3505.507568359375,0.943883776664734,1.0,0.0,3.0,1.0,0.0
18008580,299.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.103515625,0.9990000128746032,1.0,0.525908887386322,299.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.103515625,0.9990000128746032,1.0,0.5538073778152466,299.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.103515625,0.9990000128746032,1.0,0.4090402126312256,299.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.103515625,0.9990000128746032,1.0,0.5538073778152466,299.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.103515625,0.9990000128746032,1.0,2.627023696899414,288.1031188964844,284.95001220703125,300.5119323730469,297.21075439453125,299.9029541015625,299.7264709472656,288.10113525390625,1.0,1.0,1.0,0.0,0.3641874492168426,1.0,-5.614891529083252,9.95214722934179e-05,5.614792346954346,-1.2581357955932615,1.0,1.0,0.0,288.1891784667969,410.0,103702.578125,0.0,13343.7158203125,1.0,278.9036865234375,285.3149719238281,300.2217102050781,307.0037841796875,293.1499938964844,293.1499938964844,278.1499938964844,33735.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911540687084198,1.0,0.0,0.0,3.868727445602417,3.86875319480896,9.98687369246909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17459.927734375,0.0,1772.44287109375,1895.4371337890625,0.0,3510.896484375,0.9528113007545472,1.0,0.0,3.0,1.0,0.0
18008640,299.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610656738281,0.9990000128746032,1.0,0.5257549285888672,299.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610656738281,0.9990000128746032,1.0,0.5536452531814575,299.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610656738281,0.9990000128746032,1.0,0.4089205265045166,299.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610656738281,0.9990000128746032,1.0,0.5536452531814575,299.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610656738281,0.9990000128746032,1.0,2.6262547969818115,288.06072998046875,284.95001220703125,300.5399169921875,297.2193908691406,299.8853454589844,299.695556640625,288.0590515136719,1.0,1.0,1.0,0.0,0.3617107570171356,1.0,-5.613241195678711,0.0001014329318422,5.613140106201172,-1.2578190565109253,1.0,1.0,0.0,288.0145263671875,410.0,103727.5859375,0.0,13340.537109375,1.0,278.9153137207031,285.27984619140625,300.2247619628906,307.01092529296875,293.1499938964844,293.1499938964844,278.1499938964844,34245.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117802977561952,1.0,0.0,0.0,3.897841930389404,3.8978681564331055,1.0137753179151332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17468.546875,0.0,1812.760986328125,1895.4371337890625,0.0,3513.11865234375,0.959740161895752,1.0,0.0,3.0,1.0,0.0
18008700,299.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242614746094,0.9990000128746032,1.0,0.5255975127220154,299.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242614746094,0.9990000128746032,1.0,0.5534794926643372,299.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242614746094,0.9990000128746032,1.0,0.4087980687618255,299.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242614746094,0.9990000128746032,1.0,0.5534794926643372,299.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242614746094,0.9990000128746032,1.0,2.6254684925079346,288.0239562988281,284.95001220703125,300.5677795410156,297.2279357910156,299.8717346191406,299.6698913574219,288.0224609375,1.0,1.0,1.0,0.0,0.359234094619751,1.0,-5.611553192138672,0.000103387319541,5.611449718475342,-1.257495403289795,1.0,1.0,0.0,287.8359069824219,410.0,103715.2578125,0.0,13337.283203125,1.0,278.92144775390625,285.2484436035156,300.2299194335937,307.0180053710937,293.1499938964844,293.1499938964844,278.1499938964844,34641.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117978811264038,1.0,0.0,0.0,3.920315980911255,3.920342445373535,1.0254993867420126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17472.705078125,0.0,1844.2982177734373,1895.4371337890625,0.0,3513.281005859375,0.965087890625,1.0,0.0,3.0,1.0,0.0
18008760,299.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9916381835937,0.9990000128746032,1.0,0.5254364609718323,299.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9916381835937,0.9990000128746032,1.0,0.5533099174499512,299.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9916381835937,0.9990000128746032,1.0,0.4086728096008301,299.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9916381835937,0.9990000128746032,1.0,0.5533099174499512,299.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9916381835937,0.9990000128746032,1.0,2.624664068222046,287.9913635253906,284.95001220703125,300.5955505371094,297.236328125,299.8612365722656,299.6482238769531,287.9900207519531,1.0,1.0,1.0,0.0,0.3567575812339782,1.0,-5.609826564788818,0.0001053854139172,5.609721183776856,-1.2571648359298706,1.0,1.0,0.0,287.6532287597656,410.0,103677.7265625,0.0,13333.953125,1.0,278.9232177734375,285.2198791503906,300.2362060546875,307.0243225097656,293.1499938964844,293.1499938964844,278.1499938964844,34948.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911672592163086,1.0,0.0,0.0,3.937673568725586,3.937700271606445,1.0346005865358163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17473.396484375,0.0,1868.904541015625,1895.4371337890625,0.0,3512.119384765625,0.9692177176475524,1.0,0.0,3.0,1.0,0.0
18008820,299.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.9990000128746032,1.0,0.5252717733383179,299.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.9990000128746032,1.0,0.5531364679336548,299.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.9990000128746032,1.0,0.4085447192192077,299.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.9990000128746032,1.0,0.5531364679336548,299.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.9990000128746032,1.0,2.6238412857055664,287.9620361328125,284.95001220703125,300.6231994628906,297.2445678710937,299.85302734375,299.62957763671875,287.9608154296875,1.0,1.0,1.0,0.0,0.3542810678482055,1.0,-5.608060836791992,0.0001074282554327,5.607953071594238,-1.256826877593994,1.0,1.0,0.0,287.4664306640625,410.0,103622.7890625,0.0,13330.5439453125,1.0,278.9217224121094,285.1934509277344,300.2431030273437,307.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,35187.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114538431167604,1.0,0.0,0.0,3.9511120319366455,3.951138973236084,1.0416742952656932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17471.482421875,0.0,1888.1043701171875,1895.4371337890625,0.0,3510.09130859375,0.97241473197937,1.0,0.0,3.0,1.0,0.0
18008880,299.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354858398437,0.9990000128746032,1.0,0.5251032710075378,299.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354858398437,0.9990000128746032,1.0,0.5529590249061584,299.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354858398437,0.9990000128746032,1.0,0.408413678407669,299.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354858398437,0.9990000128746032,1.0,0.5529590249061584,299.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354858398437,0.9990000128746032,1.0,2.622999668121338,287.93524169921875,284.95001220703125,300.6507568359375,297.2527160644531,299.8466491699219,299.61328125,287.93414306640625,1.0,1.0,1.0,0.0,0.3518045544624328,1.0,-5.6062541007995605,0.000109516789962,5.606144905090332,-1.2564812898635864,1.0,1.0,0.0,287.2754211425781,410.0,103555.7109375,0.0,13327.0546875,1.0,278.91778564453125,285.1688232421875,300.2503356933594,307.0343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35373.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111729860305786,1.0,0.0,0.0,3.9615325927734375,3.961559772491455,1.0471761697772308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17467.6328125,0.0,1903.082763671875,1895.4371337890625,0.0,3507.486572265625,0.9748936295509338,1.0,0.0,3.0,1.0,0.0
18008940,299.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9108581542969,0.9990000128746032,1.0,0.5249309539794922,299.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9108581542969,0.9990000128746032,1.0,0.5527775883674622,299.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9108581542969,0.9990000128746032,1.0,0.4082796275615692,299.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9108581542969,0.9990000128746032,1.0,0.5527775883674622,298.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9108581542969,0.9990000128746032,1.0,2.622138738632202,287.91064453125,284.95001220703125,300.6781616210937,297.2606811523437,299.8417053222656,299.59893798828125,287.9096374511719,1.0,1.0,1.0,0.0,0.3493280708789825,1.0,-5.604406356811523,0.0001116519706556,5.604294776916504,-1.2561275959014893,1.0,1.0,0.0,287.0801086425781,410.0,103479.8125,0.0,13323.4833984375,1.0,278.9119567871094,285.1457214355469,300.2577514648437,307.03814697265625,293.1499938964844,293.1499938964844,278.1499938964844,35516.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108478426933287,1.0,0.0,0.0,3.969510793685913,3.96953797340393,1.0513982715565362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17462.28515625,0.0,1914.6038818359373,1895.4371337890625,0.0,3504.470458984375,0.9767914414405824,1.0,0.0,3.0,1.0,0.0
18009000,299.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.9990000128746032,1.0,0.5247547030448914,299.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.9990000128746032,1.0,0.5525919198989868,299.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.9990000128746032,1.0,0.4081425368785858,299.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.9990000128746032,1.0,0.5525919198989868,298.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.887939453125,0.9990000128746032,1.0,2.62125825881958,287.88775634765625,284.95001220703125,300.7054748535156,297.2685241699219,299.8378601074219,299.58599853515625,287.8868103027344,1.0,1.0,1.0,0.0,0.3468515574932098,1.0,-5.602516174316406,0.0001138347870437,5.602402687072754,-1.255765438079834,1.0,1.0,0.0,286.88043212890625,410.0,103398.234375,0.0,13319.8271484375,1.0,278.9048156738281,285.1238708496094,300.26519775390625,307.0413513183594,293.1499938964844,293.1499938964844,278.1499938964844,35627.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104957580566406,1.0,0.0,0.0,3.9757018089294434,3.975728988647461,1.0546804105615593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17455.91015625,0.0,1923.5760498046875,1895.4371337890625,0.0,3501.2041015625,0.9782640337944032,1.0,0.0,3.0,1.0,0.0
18009060,299.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665466308594,0.9990000128746032,1.0,0.524574339389801,299.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665466308594,0.9990000128746032,1.0,0.5524020791053772,299.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665466308594,0.9990000128746032,1.0,0.4080022871494293,299.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665466308594,0.9990000128746032,1.0,0.5524020791053772,298.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665466308594,0.9990000128746032,1.0,2.6203575134277344,287.8663635253906,284.95001220703125,300.732666015625,297.2762145996094,299.8349304199219,299.57427978515625,287.8654479980469,1.0,1.0,1.0,0.0,0.3443749845027923,1.0,-5.600583076477051,0.0001160662795882,5.600467205047607,-1.2553945779800415,1.0,1.0,0.0,286.67626953125,410.0,103312.8046875,0.0,13316.0849609375,1.0,278.896728515625,285.1031188964844,300.27264404296875,307.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,35711.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910124897956848,1.0,0.0,0.0,3.980430841445923,3.98045825958252,1.0571909569989657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17448.763671875,0.0,1930.44873046875,1895.4371337890625,0.0,3497.762939453125,0.9793888926506042,1.0,0.0,3.0,1.0,0.0
