time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009120,299.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.9990000128746032,1.0,0.524389922618866,299.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.9990000128746032,1.0,0.5522078275680542,299.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.9990000128746032,1.0,0.4078588187694549,299.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.9990000128746032,1.0,0.5522078275680542,298.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.9990000128746032,1.0,2.619436264038086,287.8461303710937,284.95001220703125,300.7597351074219,297.2837829589844,299.83270263671875,299.5634765625,287.84527587890625,1.0,1.0,1.0,0.0,0.3418983817100525,1.0,-5.598605632781982,0.0001183474087156,5.598487377166748,-1.2550145387649536,1.0,1.0,0.0,286.4676208496094,410.0,103225.2421875,0.0,13312.2548828125,1.0,278.8880310058594,285.0833435058594,300.2800598144531,307.0464782714844,293.1499938964844,293.1499938964844,278.1499938964844,35778.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097444415092468,1.0,0.0,0.0,3.9841175079345694,3.984144926071167,1.05915023596026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17441.12890625,0.0,1935.817626953125,1895.4371337890625,0.0,3494.232177734375,0.980265736579895,1.0,0.0,3.0,1.0,0.0
18009180,299.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.9990000128746032,1.0,0.5242012739181519,299.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.9990000128746032,1.0,0.5520091652870178,299.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.9990000128746032,1.0,0.4077121019363403,299.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.9990000128746032,1.0,0.5520091652870178,298.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.9990000128746032,1.0,2.618493795394897,287.82696533203125,284.95001220703125,300.7866516113281,297.2911682128906,299.8310241699219,299.5534973144531,287.826171875,1.0,1.0,1.0,0.0,0.339421808719635,1.0,-5.596582889556885,0.0001206791930599,5.596462249755859,-1.2546249628067017,1.0,1.0,0.0,286.2543640136719,410.0,103136.5390625,0.0,13308.3330078125,1.0,278.8788757324219,285.0644226074219,300.287353515625,307.0485534667969,293.1499938964844,293.1499938964844,278.1499938964844,35828.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093582034111024,1.0,0.0,0.0,3.986938953399658,3.986966371536255,1.0606507885313476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17433.14453125,0.0,1939.93310546875,1895.4371337890625,0.0,3490.646484375,0.9809367656707764,1.0,0.0,3.0,1.0,0.0
18009240,299.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9990000128746032,1.0,0.5240083336830139,299.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9990000128746032,1.0,0.5518059730529785,299.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9990000128746032,1.0,0.4075620174407959,299.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9990000128746032,1.0,0.5518059730529785,298.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.9990000128746032,1.0,2.617530107498169,287.8087158203125,284.95001220703125,300.8134460449219,297.29840087890625,299.829833984375,299.54412841796875,287.80792236328125,1.0,1.0,1.0,0.0,0.3369452357292175,1.0,-5.594513893127441,0.000123062665807,5.594390869140625,-1.254225492477417,1.0,1.0,0.0,286.0364074707031,410.0,103047.625,0.0,13304.3193359375,1.0,278.8695373535156,285.0462341308594,300.2945251464844,307.0504150390625,293.1499938964844,293.1499938964844,278.1499938964844,35868.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089709520339966,1.0,0.0,0.0,3.989136219024658,3.989163637161255,1.06182028503099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17424.970703125,0.0,1943.142333984375,1895.4371337890625,0.0,3487.051025390625,0.981459379196167,1.0,0.0,3.0,1.0,0.0
18009300,299.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.9990000128746032,1.0,0.5238109230995178,299.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.9990000128746032,1.0,0.5515981316566467,299.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.9990000128746032,1.0,0.4074085056781769,299.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.9990000128746032,1.0,0.5515981316566467,298.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.9990000128746032,1.0,2.616544008255005,287.791259765625,284.95001220703125,300.840087890625,297.3054504394531,299.8290710449219,299.53533935546875,287.79052734375,1.0,1.0,1.0,0.0,0.3344686329364776,1.0,-5.592397689819336,0.0001254989037988,5.5922722816467285,-1.2538156509399414,1.0,1.0,0.0,285.81365966796875,410.0,102959.0546875,0.0,13300.2109375,1.0,278.86004638671875,285.0287780761719,300.3016052246094,307.0520935058594,293.1499938964844,293.1499938964844,278.1499938964844,35898.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085846543312072,1.0,0.0,0.0,3.990809679031372,3.9908370971679688,1.0627112487782142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17416.68359375,0.0,1945.5887451171875,1895.4371337890625,0.0,3483.464111328125,0.981857419013977,1.0,0.0,3.0,1.0,0.0
18009360,299.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.9990000128746032,1.0,0.5236090421676636,299.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.9990000128746032,1.0,0.5513855218887329,299.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.9990000128746032,1.0,0.4072514772415161,299.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.9990000128746032,1.0,0.5513855218887329,298.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.9990000128746032,1.0,2.6155357360839844,287.7745666503906,284.95001220703125,300.8666076660156,297.3123779296875,299.8286437988281,299.5270690917969,287.7738647460937,1.0,1.0,1.0,0.0,0.3319920599460602,1.0,-5.590233325958252,0.000127988983877,5.5901055335998535,-1.2533950805664062,1.0,1.0,0.0,285.5860595703125,410.0,102871.375,0.0,13296.0048828125,1.0,278.8505554199219,285.011962890625,300.3085327148437,307.0536193847656,293.1499938964844,293.1499938964844,278.1499938964844,35921.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082019329071044,1.0,0.0,0.0,3.9920923709869385,3.992119789123535,1.0633946203597588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17408.376953125,0.0,1947.465576171875,1895.4371337890625,0.0,3479.909423828125,0.9821624755859376,1.0,0.0,3.0,1.0,0.0
18009420,299.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586364746094,0.9990000128746032,1.0,0.5234025716781616,299.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586364746094,0.9990000128746032,1.0,0.5511680841445923,299.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586364746094,0.9990000128746032,1.0,0.4070908725261688,299.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586364746094,0.9990000128746032,1.0,0.5511680841445923,298.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586364746094,0.9990000128746032,1.0,2.614504098892212,287.75848388671875,284.95001220703125,300.8929748535156,297.319091796875,299.8284912109375,299.5191955566406,287.7578125,1.0,1.0,1.0,0.0,0.3295154571533203,1.0,-5.588019371032715,0.000130534011987,5.587888717651367,-1.2529631853103638,1.0,1.0,0.0,285.353515625,410.0,102784.8515625,0.0,13291.69921875,1.0,278.8410949707031,284.9957275390625,300.3153076171875,307.0550231933594,293.1499938964844,293.1499938964844,278.1499938964844,35939.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907824695110321,1.0,0.0,0.0,3.9930849075317374,3.993112325668335,1.063923377842002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17400.103515625,0.0,1948.9183349609373,1895.4371337890625,0.0,3476.405029296875,0.982398509979248,1.0,0.0,3.0,1.0,0.0
18009480,299.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431030273437,0.9990000128746032,1.0,0.5231913924217224,299.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431030273437,0.9990000128746032,1.0,0.5509456992149353,299.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431030273437,0.9990000128746032,1.0,0.4069266319274902,299.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431030273437,0.9990000128746032,1.0,0.5509456992149353,298.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431030273437,0.9990000128746032,1.0,2.6134490966796875,287.74298095703125,284.95001220703125,300.919189453125,297.3256530761719,299.82861328125,299.5116882324219,287.7423095703125,1.0,1.0,1.0,0.0,0.3270388841629028,1.0,-5.585755348205566,0.0001331350649707,5.5856218338012695,-1.2525197267532349,1.0,1.0,0.0,285.1159362792969,410.0,102699.6328125,0.0,13287.2919921875,1.0,278.8317565917969,284.9800109863281,300.3219299316406,307.05633544921875,293.1499938964844,293.1499938964844,278.1499938964844,35953.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074541926383972,1.0,0.0,0.0,3.993862390518189,3.993889808654785,1.0643377663654974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17391.8984375,0.0,1950.056884765625,1895.4371337890625,0.0,3472.962890625,0.9825834035873412,1.0,0.0,3.0,1.0,0.0
18009540,299.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281188964844,0.9990000128746032,1.0,0.5229753255844116,299.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281188964844,0.9990000128746032,1.0,0.5507182478904724,299.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281188964844,0.9990000128746032,1.0,0.4067586064338684,299.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281188964844,0.9990000128746032,1.0,0.5507182478904724,298.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281188964844,0.9990000128746032,1.0,2.612370252609253,287.7279968261719,284.95001220703125,300.9452514648437,297.3320617675781,299.8289794921875,299.50457763671875,287.72735595703125,1.0,1.0,1.0,0.0,0.3245622813701629,1.0,-5.583439350128174,0.0001357933215331,5.583303451538086,-1.252064228057861,1.0,1.0,0.0,284.87322998046875,410.0,102616.0,0.0,13282.7802734375,1.0,278.8225402832031,284.9647827148437,300.3283996582031,307.0575561523437,293.1499938964844,293.1499938964844,278.1499938964844,35963.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907090961933136,1.0,0.0,0.0,3.994454860687256,3.994482278823853,1.064653588400688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17383.79296875,0.0,1950.925048828125,1895.4371337890625,0.0,3469.587158203125,0.9827243685722352,1.0,0.0,3.0,1.0,0.0
18009600,299.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135925292969,0.9990000128746032,1.0,0.522754430770874,299.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135925292969,0.9990000128746032,1.0,0.5504855513572693,299.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135925292969,0.9990000128746032,1.0,0.4065867662429809,299.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135925292969,0.9990000128746032,1.0,0.5504855513572693,298.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135925292969,0.9990000128746032,1.0,2.611266613006592,287.7134704589844,284.95001220703125,300.9711608886719,297.3382568359375,299.8295593261719,299.49774169921875,287.7128601074219,1.0,1.0,1.0,0.0,0.3220857083797455,1.0,-5.581070423126221,0.0001385099021717,5.580932140350342,-1.251596212387085,1.0,1.0,0.0,284.62530517578125,410.0,102533.9765625,0.0,13278.162109375,1.0,278.8134765625,284.9500427246094,300.3346862792969,307.0587158203125,293.1499938964844,293.1499938964844,278.1499938964844,35972.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067360758781432,1.0,0.0,0.0,3.994920253753662,3.994947671890259,1.0649016530805966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17375.806640625,0.0,1951.60693359375,1895.4371337890625,0.0,3466.28857421875,0.982835054397583,1.0,0.0,3.0,1.0,0.0
18009660,299.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.9990000128746032,1.0,0.5225284099578857,299.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.9990000128746032,1.0,0.5502475500106812,299.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.9990000128746032,1.0,0.4064109623432159,299.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.9990000128746032,1.0,0.5502475500106812,298.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6995544433594,0.9990000128746032,1.0,2.610137462615967,287.6994323730469,284.95001220703125,300.99688720703125,297.34429931640625,299.8303527832031,299.4912414550781,287.6988220214844,1.0,1.0,1.0,0.0,0.3196091055870056,1.0,-5.578648090362549,0.0001412860001437,5.578506946563721,-1.2511159181594849,1.0,1.0,0.0,284.3720092773437,410.0,102453.7578125,0.0,13273.43359375,1.0,278.8045654296875,284.9357604980469,300.3407897949219,307.0597839355469,293.1499938964844,293.1499938964844,278.1499938964844,35978.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063895344734192,1.0,0.0,0.0,3.995269298553467,3.995296716690064,1.0650877584339469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17367.958984375,0.0,1952.1185302734373,1895.4371337890625,0.0,3463.067138671875,0.9829180240631104,1.0,0.0,3.0,1.0,0.0
18009720,299.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.9990000128746032,1.0,0.5222973227500916,299.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.9990000128746032,1.0,0.550004243850708,299.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.9990000128746032,1.0,0.4062312543392181,299.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.9990000128746032,1.0,0.550004243850708,298.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6858825683594,0.9990000128746032,1.0,2.608983278274536,287.685791015625,284.95001220703125,301.0224609375,297.3501281738281,299.831298828125,299.4850158691406,287.6851806640625,1.0,1.0,1.0,0.0,0.3171325027942657,1.0,-5.576169967651367,0.0001441227796021,5.57602596282959,-1.2506206035614014,1.0,1.0,0.0,284.1134338378906,410.0,102375.21875,0.0,13268.5947265625,1.0,278.7958374023437,284.9218444824219,300.3467102050781,307.060791015625,293.1499938964844,293.1499938964844,278.1499938964844,35983.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906052589416504,1.0,0.0,0.0,3.995540857315064,3.9955685138702393,1.0652325954652042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17360.25,0.0,1952.516845703125,1895.4371337890625,0.0,3459.93505859375,0.9829826951026917,1.0,0.0,3.0,1.0,0.0
18009780,299.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9990000128746032,1.0,0.5220609903335571,299.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9990000128746032,1.0,0.549755334854126,299.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9990000128746032,1.0,0.4060474336147308,299.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9990000128746032,1.0,0.549755334854126,298.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9990000128746032,1.0,2.607802629470825,287.6725158691406,284.95001220703125,301.0478515625,297.35577392578125,299.8324584960937,299.4790344238281,287.6719665527344,1.0,1.0,1.0,0.0,0.3146559000015259,1.0,-5.573636054992676,0.000147021462908,5.573489189147949,-1.2501122951507568,1.0,1.0,0.0,283.84930419921875,410.0,102298.4296875,0.0,13263.640625,1.0,278.78729248046875,284.9083557128906,300.3524475097656,307.06170654296875,293.1499938964844,293.1499938964844,278.1499938964844,35987.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905725121498108,1.0,0.0,0.0,3.995749711990357,3.995777368545532,1.0653440085661714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17352.689453125,0.0,1952.822998046875,1895.4371337890625,0.0,3456.8896484375,0.9830323457717896,1.0,0.0,3.0,1.0,0.0
18009840,299.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596984863281,0.9990000128746032,1.0,0.5218192338943481,299.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596984863281,0.9990000128746032,1.0,0.5495007634162903,299.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596984863281,0.9990000128746032,1.0,0.4058594107627868,299.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596984863281,0.9990000128746032,1.0,0.5495007634162903,298.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6596984863281,0.9990000128746032,1.0,2.606595039367676,287.6596069335937,284.95001220703125,301.0730895996094,297.3612365722656,299.833740234375,299.47332763671875,287.6590270996094,1.0,1.0,1.0,0.0,0.3121793270111084,1.0,-5.571044445037842,0.0001499832578701,5.570894718170166,-1.2495896816253662,1.0,1.0,0.0,283.5795288085937,410.0,102223.265625,0.0,13258.5693359375,1.0,278.7789306640625,284.8951721191406,300.3580322265625,307.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,35990.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054074883461,1.0,0.0,0.0,3.9959137439727774,3.995941400527954,1.0654314337443791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17345.267578125,0.0,1953.0634765625,1895.4371337890625,0.0,3453.935546875,0.9830713272094728,1.0,0.0,3.0,1.0,0.0
18009900,299.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.9990000128746032,1.0,0.5215719938278198,299.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.9990000128746032,1.0,0.5492404699325562,299.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.9990000128746032,1.0,0.4056671261787414,299.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.9990000128746032,1.0,0.5492404699325562,298.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.9990000128746032,1.0,2.605360269546509,287.6470031738281,284.95001220703125,301.09814453125,297.36651611328125,299.8351745605469,299.4678649902344,287.6464538574219,1.0,1.0,1.0,0.0,0.3097027242183685,1.0,-5.568394184112549,0.0001530094159534,5.568241119384766,-1.2490521669387815,1.0,1.0,0.0,283.3040771484375,410.0,102149.84375,0.0,13253.3779296875,1.0,278.7707214355469,284.8823547363281,300.3633728027344,307.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,35992.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050996899604796,1.0,0.0,0.0,3.996038198471069,3.996065855026245,1.0654978268576087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17337.994140625,0.0,1953.2459716796875,1895.4371337890625,0.0,3451.07275390625,0.983100950717926,1.0,0.0,3.0,1.0,0.0
18009960,299.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63482666015625,0.9990000128746032,1.0,0.5213192105293274,299.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.63482666015625,0.9990000128746032,1.0,0.5489742159843445,299.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.63482666015625,0.9990000128746032,1.0,0.4054704904556274,299.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63482666015625,0.9990000128746032,1.0,0.5489742159843445,298.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63482666015625,0.9990000128746032,1.0,2.604097366333008,287.6347351074219,284.95001220703125,301.1230163574219,297.37158203125,299.83673095703125,299.462646484375,287.6342163085937,1.0,1.0,1.0,0.0,0.3072261214256286,1.0,-5.565683841705322,0.0001561012031743,5.56552791595459,-1.2484997510910034,1.0,1.0,0.0,283.0227966308594,410.0,102078.1796875,0.0,13248.0634765625,1.0,278.7626953125,284.8698425292969,300.3685607910156,307.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,35994.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904801905155182,1.0,0.0,0.0,3.996133327484131,3.996160745620728,1.0655485311872326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17330.869140625,0.0,1953.3853759765625,1895.4371337890625,0.0,3448.302490234375,0.983123540878296,1.0,0.0,3.0,1.0,0.0
18010020,299.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.9990000128746032,1.0,0.5210606455802917,299.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.9990000128746032,1.0,0.5487019419670105,299.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.9990000128746032,1.0,0.4052694141864776,299.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.9990000128746032,1.0,0.5487019419670105,298.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.9990000128746032,1.0,2.602805852890014,287.62274169921875,284.95001220703125,301.147705078125,297.3764343261719,299.83843994140625,299.4576416015625,287.6222229003906,1.0,1.0,1.0,0.0,0.3047495484352112,1.0,-5.562912464141846,0.0001592598855495,5.562753200531006,-1.2479313611984253,1.0,1.0,0.0,282.735595703125,410.0,102008.0234375,0.0,13242.6240234375,1.0,278.7548217773437,284.85760498046875,300.3735046386719,307.0645751953125,293.1499938964844,293.1499938964844,278.1499938964844,35995.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045146703720092,1.0,0.0,0.0,3.996207237243652,3.996234893798828,1.0655878668330845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17323.87890625,0.0,1953.4937744140625,1895.4371337890625,0.0,3445.63037109375,0.9831411242485046,1.0,0.0,3.0,1.0,0.0
18010080,299.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.9990000128746032,1.0,0.5207962393760681,299.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.9990000128746032,1.0,0.5484235286712646,299.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.9990000128746032,1.0,0.4050637483596802,299.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.9990000128746032,1.0,0.5484235286712646,298.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.9990000128746032,1.0,2.601485252380371,287.6109619140625,284.95001220703125,301.1722106933594,297.381103515625,299.8402709960937,299.45281982421875,287.6104736328125,1.0,1.0,1.0,0.0,0.3022729456424713,1.0,-5.560078144073486,0.0001624867727514,5.559915542602539,-1.247347116470337,1.0,1.0,0.0,282.4423522949219,410.0,101939.3359375,0.0,13237.0556640625,1.0,278.7471008300781,284.8456420898437,300.3782653808594,307.0650329589844,293.1499938964844,293.1499938964844,278.1499938964844,35996.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042377471923828,1.0,0.0,0.0,3.996265411376953,3.996293067932129,1.0656189033397825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17317.013671875,0.0,1953.5791015625,1895.4371337890625,0.0,3443.0537109375,0.9831549525260924,1.0,0.0,3.0,1.0,0.0
18010140,299.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.9990000128746032,1.0,0.5205259323120117,299.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.9990000128746032,1.0,0.5481388568878174,299.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.9990000128746032,1.0,0.404853492975235,299.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.9990000128746032,1.0,0.5481388568878174,298.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.9990000128746032,1.0,2.6001346111297607,287.5994873046875,284.95001220703125,301.1965026855469,297.38555908203125,299.8422241210937,299.4482421875,287.5989990234375,1.0,1.0,1.0,0.0,0.2997963428497314,1.0,-5.557179927825928,0.0001657831744523,5.557013988494873,-1.246746301651001,1.0,1.0,0.0,282.1429748535156,410.0,101872.2890625,0.0,13231.3564453125,1.0,278.739501953125,284.8339538574219,300.3828125,307.0654296875,293.1499938964844,293.1499938964844,278.1499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039710164070128,1.0,0.0,0.0,3.9963090419769287,3.996336460113525,1.0656422091415152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17310.283203125,0.0,1953.64306640625,1895.4371337890625,0.0,3440.5712890625,0.9831653237342834,1.0,0.0,3.0,1.0,0.0
18010200,299.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882873535156,0.9990000128746032,1.0,0.5202494263648987,299.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882873535156,0.9990000128746032,1.0,0.5478477478027344,299.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882873535156,0.9990000128746032,1.0,0.4046384692192077,299.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882873535156,0.9990000128746032,1.0,0.5478477478027344,298.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882873535156,0.9990000128746032,1.0,2.5987536907196045,287.58819580078125,284.95001220703125,301.2206115722656,297.3897705078125,299.84429931640625,299.44384765625,287.58770751953125,1.0,1.0,1.0,0.0,0.2973197698593139,1.0,-5.554216384887695,0.0001691504294285,5.554047107696533,-1.2461283206939695,1.0,1.0,0.0,281.8373413085937,410.0,101806.5390625,0.0,13225.521484375,1.0,278.7320556640625,284.8224792480469,300.3871765136719,307.065673828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037151336669922,1.0,0.0,0.0,3.9963433742523193,3.996370792388916,1.0656603990355509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17303.666015625,0.0,1953.6932373046875,1895.4371337890625,0.0,3438.18994140625,0.9831734895706176,1.0,0.0,3.0,1.0,0.0
18010260,299.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.9990000128746032,1.0,0.5199667811393738,299.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.9990000128746032,1.0,0.5475500822067261,299.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.9990000128746032,1.0,0.4044186174869537,299.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.9990000128746032,1.0,0.5475500822067261,298.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.9990000128746032,1.0,2.597341775894165,287.5770874023437,284.95001220703125,301.2445068359375,297.393798828125,299.8464660644531,299.4396667480469,287.5766296386719,1.0,1.0,1.0,0.0,0.2948431372642517,1.0,-5.5511860847473145,0.0001725899201119,5.551013469696045,-1.2454930543899536,1.0,1.0,0.0,281.5253295898437,410.0,101742.234375,0.0,13219.5498046875,1.0,278.7247009277344,284.81121826171875,300.39129638671875,307.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,35998.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034695625305176,1.0,0.0,0.0,3.9963693618774414,3.996397018432617,1.0656743825165904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17297.162109375,0.0,1953.7315673828125,1895.4371337890625,0.0,3435.904052734375,0.9831796884536744,1.0,0.0,3.0,1.0,0.0
18010320,299.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.9990000128746032,1.0,0.5196777582168579,299.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.9990000128746032,1.0,0.5472456812858582,299.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.9990000128746032,1.0,0.4041937887668609,299.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.9990000128746032,1.0,0.5472456812858582,298.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.9990000128746032,1.0,2.595897912979126,287.5661926269531,284.95001220703125,301.2682189941406,297.3975830078125,299.8487243652344,299.4356689453125,287.5657043457031,1.0,1.0,1.0,0.0,0.2923665344715118,1.0,-5.548087596893311,0.0001761029852787,5.547911643981934,-1.2448400259017944,1.0,1.0,0.0,281.206787109375,410.0,101679.1484375,0.0,13213.4375,1.0,278.71746826171875,284.8001403808594,300.39520263671875,307.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,35998.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032347202301024,1.0,0.0,0.0,3.996389865875244,3.99641752243042,1.0656852964530117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17290.759765625,0.0,1953.76171875,1895.4371337890625,0.0,3433.717529296875,0.983184576034546,1.0,0.0,3.0,1.0,0.0
18010380,299.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.9990000128746032,1.0,0.5193822383880615,299.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.9990000128746032,1.0,0.5469344854354858,299.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.9990000128746032,1.0,0.403963953256607,299.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.9990000128746032,1.0,0.5469344854354858,298.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.9990000128746032,1.0,2.594421625137329,287.5554504394531,284.95001220703125,301.2917175292969,297.40118408203125,299.85107421875,299.4318542480469,287.55499267578125,1.0,1.0,1.0,0.0,0.289889931678772,1.0,-5.544919967651367,0.0001796910219127,5.544740200042725,-1.2441688776016235,1.0,1.0,0.0,280.88165283203125,410.0,101617.4609375,0.0,13207.1806640625,1.0,278.7103271484375,284.7892761230469,300.3988647460937,307.0657043457031,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030101299285888,1.0,0.0,0.0,3.9964053630828857,3.9964327812194815,1.0656934819053276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17284.462890625,0.0,1953.7841796875,1895.4371337890625,0.0,3431.627197265625,0.9831882119178772,1.0,0.0,3.0,1.0,0.0
18010440,299.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5449523925781,0.9990000128746032,1.0,0.5190800428390503,299.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5449523925781,0.9990000128746032,1.0,0.5466163158416748,299.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5449523925781,0.9990000128746032,1.0,0.4037289321422577,299.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5449523925781,0.9990000128746032,1.0,0.5466163158416748,298.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5449523925781,0.9990000128746032,1.0,2.592912435531616,287.5448608398437,284.95001220703125,301.31500244140625,297.4045104980469,299.853515625,299.4281921386719,287.5444030761719,1.0,1.0,1.0,0.0,0.2874133288860321,1.0,-5.541680812835693,0.0001833554124459,5.541497707366943,-1.2434786558151243,1.0,1.0,0.0,280.5498046875,410.0,101556.8203125,0.0,13200.7763671875,1.0,278.7032470703125,284.7785339355469,300.40234375,307.0654296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902796745300293,1.0,0.0,0.0,3.99641752243042,3.9964449405670166,1.0656999620550778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17278.251953125,0.0,1953.802001953125,1895.4371337890625,0.0,3429.639892578125,0.9831911325454712,1.0,0.0,3.0,1.0,0.0
18010500,299.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.9990000128746032,1.0,0.5187711715698242,299.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.9990000128746032,1.0,0.5462909936904907,299.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.9990000128746032,1.0,0.4034886658191681,299.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.9990000128746032,1.0,0.5462909936904907,298.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.9990000128746032,1.0,2.591369390487671,287.5343933105469,284.95001220703125,301.33807373046875,297.4076538085937,299.8560485839844,299.4247436523437,287.5339660644531,1.0,1.0,1.0,0.0,0.2849366962909698,1.0,-5.538369655609131,0.0001870976120699,5.538182735443115,-1.242769718170166,1.0,1.0,0.0,280.2110290527344,410.0,101497.3515625,0.0,13194.2216796875,1.0,278.6962585449219,284.7679443359375,300.4055480957031,307.06500244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025937914848328,1.0,0.0,0.0,3.996426582336426,3.9964542388916016,1.0657048505890998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17272.125,0.0,1953.8154296875,1895.4371337890625,0.0,3427.750244140625,0.9831932783126832,1.0,0.0,3.0,1.0,0.0
18010560,299.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5241394042969,0.9990000128746032,1.0,0.5184553861618042,299.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5241394042969,0.9990000128746032,1.0,0.5459584593772888,299.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5241394042969,0.9990000128746032,1.0,0.4032430648803711,299.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5241394042969,0.9990000128746032,1.0,0.5459584593772888,298.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5241394042969,0.9990000128746032,1.0,2.589791774749756,287.5240783691406,284.95001220703125,301.36090087890625,297.4105224609375,299.8586730957031,299.4214172363281,287.52362060546875,1.0,1.0,1.0,0.0,0.28246009349823,1.0,-5.534984588623047,0.0001909190614242,5.534793853759766,-1.2420411109924316,1.0,1.0,0.0,279.8652648925781,410.0,101438.9453125,0.0,13187.513671875,1.0,278.6893310546875,284.75750732421875,300.4085388183594,307.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902401566505432,1.0,0.0,0.0,3.996433734893799,3.996461153030396,1.0657087159415823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17266.072265625,0.0,1953.825927734375,1895.4371337890625,0.0,3425.960205078125,0.9831950068473816,1.0,0.0,3.0,1.0,0.0
18010620,299.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.513916015625,0.9990000128746032,1.0,0.5181325078010559,299.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.513916015625,0.9990000128746032,1.0,0.54561847448349,299.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.513916015625,0.9990000128746032,1.0,0.4029919505119324,299.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.513916015625,0.9990000128746032,1.0,0.54561847448349,298.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.513916015625,0.9990000128746032,1.0,2.588179111480713,287.5138244628906,284.95001220703125,301.3835144042969,297.4131774902344,299.8613586425781,299.41827392578125,287.5133972167969,1.0,1.0,1.0,0.0,0.2799834907054901,1.0,-5.531524181365967,0.0001948211865965,5.531329154968262,-1.2412925958633425,1.0,1.0,0.0,279.51239013671875,410.0,101381.59375,0.0,13180.6474609375,1.0,278.6824645996094,284.7471923828125,300.41131591796875,307.0636901855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022199511528016,1.0,0.0,0.0,3.996439218521118,3.996466636657715,1.0657115581125254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17260.091796875,0.0,1953.8338623046875,1895.4371337890625,0.0,3424.268798828125,0.9831963181495668,1.0,0.0,3.0,1.0,0.0
18010680,299.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5037536621094,0.9990000128746032,1.0,0.5178024768829346,299.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5037536621094,0.9990000128746032,1.0,0.5452709197998047,299.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5037536621094,0.9990000128746032,1.0,0.4027352631092071,299.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5037536621094,0.9990000128746032,1.0,0.5452709197998047,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5037536621094,0.9990000128746032,1.0,2.5865306854248047,287.503662109375,284.95001220703125,301.4059143066406,297.41558837890625,299.86407470703125,299.415283203125,287.50323486328125,1.0,1.0,1.0,0.0,0.2775068879127502,1.0,-5.527986526489258,0.0001988054864341,5.527787685394287,-1.2405235767364502,1.0,1.0,0.0,279.1522216796875,410.0,101325.0625,0.0,13173.6201171875,1.0,278.6756286621094,284.7369384765625,300.413818359375,307.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,35999.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020494222640992,1.0,0.0,0.0,3.996443510055542,3.996470928192138,1.0657138318492798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17254.166015625,0.0,1953.8402099609373,1895.4371337890625,0.0,3422.6806640625,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
18010740,299.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936828613281,0.9990000128746032,1.0,0.5174648761749268,299.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936828613281,0.9990000128746032,1.0,0.5449154376983643,299.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936828613281,0.9990000128746032,1.0,0.4024727046489715,299.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936828613281,0.9990000128746032,1.0,0.5449154376983643,298.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936828613281,0.9990000128746032,1.0,2.58484435081482,287.4935913085937,284.95001220703125,301.4280700683594,297.4177551269531,299.8669128417969,299.4124450683594,287.4931640625,1.0,1.0,1.0,0.0,0.275030255317688,1.0,-5.52437162399292,0.0002028735325438,5.524168491363525,-1.2397372722625732,1.0,1.0,0.0,278.78436279296875,410.0,101269.6484375,0.0,13166.423828125,1.0,278.6688232421875,284.726806640625,300.41607666015625,307.0616760253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018885493278505,1.0,0.0,0.0,3.9964466094970703,3.996474266052246,1.0657155371518456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17248.302734375,0.0,1953.8448486328125,1895.4371337890625,0.0,3421.181884765625,0.9831980466842652,1.0,0.0,3.0,1.0,0.0
18010800,299.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836730957031,0.9990000128746032,1.0,0.5171203017234802,299.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836730957031,0.9990000128746032,1.0,0.5445525646209717,299.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836730957031,0.9990000128746032,1.0,0.4022046625614166,299.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836730957031,0.9990000128746032,1.0,0.5445525646209717,298.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836730957031,0.9990000128746032,1.0,2.583122968673706,287.48358154296875,284.95001220703125,301.45001220703125,297.419677734375,299.8697814941406,299.4097595214844,287.483154296875,1.0,1.0,1.0,0.0,0.2725536525249481,1.0,-5.520674705505371,0.0002070265909424,5.520467758178711,-1.2389233112335205,1.0,1.0,0.0,278.4095458984375,410.0,101214.9453125,0.0,13159.0673828125,1.0,278.6620483398437,284.7167358398437,300.4181213378906,307.0603942871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90174001455307,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17242.482421875,0.0,1953.8486328125,1895.4371337890625,0.0,3419.798583984375,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
18010860,299.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.9990000128746032,1.0,0.516767680644989,299.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.9990000128746032,1.0,0.5441812872886658,299.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.9990000128746032,1.0,0.401930421590805,299.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.9990000128746032,1.0,0.5441812872886658,298.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.9990000128746032,1.0,2.581361770629883,287.4736022949219,284.95001220703125,301.47174072265625,297.4214172363281,299.8727111816406,299.4071960449219,287.4731750488281,1.0,1.0,1.0,0.0,0.2700770199298858,1.0,-5.516897678375244,0.0002112665242748,5.51668643951416,-1.238094925880432,1.0,1.0,0.0,278.0263977050781,410.0,101161.125,0.0,13151.533203125,1.0,278.6552734375,284.70672607421875,300.419921875,307.0589294433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015972018241882,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17236.705078125,0.0,1953.8514404296875,1895.4371337890625,0.0,3418.468017578125,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
18010920,299.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637756347656,0.9990000128746032,1.0,0.5164077281951904,299.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637756347656,0.9990000128746032,1.0,0.5438022017478943,299.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637756347656,0.9990000128746032,1.0,0.401650458574295,299.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637756347656,0.9990000128746032,1.0,0.5438022017478943,298.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637756347656,0.9990000128746032,1.0,2.57956337928772,287.46368408203125,284.95001220703125,301.493408203125,297.4230041503906,299.875732421875,299.40478515625,287.4632568359375,1.0,1.0,1.0,0.0,0.2676003873348236,1.0,-5.513037204742432,0.0002155946713173,5.512821197509766,-1.237244725227356,1.0,1.0,0.0,277.635498046875,410.0,101108.0703125,0.0,13143.830078125,1.0,278.64849853515625,284.6968078613281,300.4216003417969,307.0573425292969,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014590978622437,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17230.962890625,0.0,1953.8536376953125,1895.4371337890625,0.0,3417.181884765625,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18010980,299.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.9990000128746032,1.0,0.5160397291183472,299.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.9990000128746032,1.0,0.5434147119522095,299.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.9990000128746032,1.0,0.4013642370700836,299.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.9990000128746032,1.0,0.5434147119522095,298.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.9990000128746032,1.0,2.577725410461426,287.453857421875,284.95001220703125,301.51495361328125,297.42449951171875,299.8788146972656,299.4024963378906,287.45343017578125,1.0,1.0,1.0,0.0,0.2651237547397613,1.0,-5.509093284606934,0.000220012749196,5.508872985839844,-1.236380934715271,1.0,1.0,0.0,277.2359313964844,410.0,101055.7890625,0.0,13135.9462890625,1.0,278.64178466796875,284.6869506835937,300.4231262207031,307.0556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013257622718812,1.0,0.0,0.0,3.9964537620544434,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17225.263671875,0.0,1953.8553466796875,1895.4371337890625,0.0,3415.939208984375,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
18011040,299.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.9990000128746032,1.0,0.5156638026237488,299.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.9990000128746032,1.0,0.5430188179016113,299.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.9990000128746032,1.0,0.4010718166828155,299.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.9990000128746032,1.0,0.5430188179016113,298.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.9990000128746032,1.0,2.5758473873138428,287.4440612792969,284.95001220703125,301.536376953125,297.42584228515625,299.8819885253906,299.4002990722656,287.4436340332031,1.0,1.0,1.0,0.0,0.2626471221446991,1.0,-5.505063056945801,0.000224522256758,5.504838943481445,-1.235499382019043,1.0,1.0,0.0,276.827880859375,410.0,101004.0234375,0.0,13127.880859375,1.0,278.6351013183594,284.6771545410156,300.4245300292969,307.0538635253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901198148727417,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17219.60546875,0.0,1953.856689453125,1895.4371337890625,0.0,3414.75048828125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18011100,299.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,0.5152796506881714,299.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,0.5426142811775208,299.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,0.4007730484008789,299.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,0.5426142811775208,298.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9990000128746032,1.0,2.5739285945892334,287.4342956542969,284.95001220703125,301.5577087402344,297.42706298828125,299.8852233886719,299.39825439453125,287.4338684082031,1.0,1.0,1.0,0.0,0.2601705193519592,1.0,-5.500946521759033,0.0002291248383698,5.5007171630859375,-1.2346023321151731,1.0,1.0,0.0,276.4109802246094,410.0,100952.8671875,0.0,13119.6298828125,1.0,278.6284484863281,284.6674194335937,300.4258117675781,307.052001953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010759592056274,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17213.984375,0.0,1953.857666015625,1895.4371337890625,0.0,3413.61181640625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
