time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011160,299.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.9990000128746032,1.0,0.5148869752883911,299.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.9990000128746032,1.0,0.5422008037567139,299.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.9990000128746032,1.0,0.4004676640033722,299.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.9990000128746032,1.0,0.5422008037567139,298.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.9990000128746032,1.0,2.571967124938965,287.4245910644531,284.95001220703125,301.57891845703125,297.4281616210937,299.8885498046875,299.3963623046875,287.4241638183594,1.0,1.0,1.0,0.0,0.2576938569545746,1.0,-5.496741771697998,0.0002338221675017,5.49650764465332,-1.2336921691894531,1.0,1.0,0.0,275.9848327636719,410.0,100902.34375,0.0,13111.18359375,1.0,278.621826171875,284.65777587890625,300.42694091796875,307.0500183105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009588956832886,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17208.404296875,0.0,1953.8585205078125,1895.4371337890625,0.0,3412.52099609375,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18011220,299.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9990000128746032,1.0,0.5144861936569214,299.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9990000128746032,1.0,0.5417787432670593,299.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9990000128746032,1.0,0.4001559615135193,299.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9990000128746032,1.0,0.5417787432670593,298.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9990000128746032,1.0,2.569965124130249,287.4149169921875,284.95001220703125,301.6000366210937,297.4291076660156,299.8919372558594,299.3945617675781,287.4144897460937,1.0,1.0,1.0,0.0,0.2552172243595123,1.0,-5.492444515228272,0.0002386156556895,5.49220609664917,-1.2327601909637451,1.0,1.0,0.0,275.5500183105469,410.0,100852.2578125,0.0,13102.5517578125,1.0,278.6152038574219,284.6481628417969,300.4279479980469,307.0479736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008479714393616,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17202.853515625,0.0,1953.859130859375,1895.4371337890625,0.0,3411.48779296875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18011280,299.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.9990000128746032,1.0,0.5140768885612488,299.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.9990000128746032,1.0,0.5413477420806885,299.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.9990000128746032,1.0,0.3998375833034515,299.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.9990000128746032,1.0,0.5413477420806885,298.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.9990000128746032,1.0,2.567920446395874,287.4052734375,284.95001220703125,301.6210327148437,297.429931640625,299.8953857421875,299.3928527832031,287.40484619140625,1.0,1.0,1.0,0.0,0.2527405917644501,1.0,-5.488055229187012,0.000243507020059,5.48781156539917,-1.2318099737167358,1.0,1.0,0.0,275.1060485839844,410.0,100802.46875,0.0,13093.7236328125,1.0,278.6086120605469,284.6385803222656,300.4288635253906,307.0458068847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007430672645568,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17197.326171875,0.0,1953.8594970703125,1895.4371337890625,0.0,3410.510009765625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18011340,299.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9990000128746032,1.0,0.5136582851409912,299.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9990000128746032,1.0,0.5409069061279297,299.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9990000128746032,1.0,0.3995119929313659,299.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9990000128746032,1.0,0.5409069061279297,298.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9990000128746032,1.0,2.565829277038574,287.3955993652344,284.95001220703125,301.6419372558594,297.4306335449219,299.8988952636719,299.3912658691406,287.39520263671875,1.0,1.0,1.0,0.0,0.2502639591693878,1.0,-5.483573913574219,0.0002484981669113,5.483325481414795,-1.2308517694473269,1.0,1.0,0.0,274.6517944335937,410.0,100753.171875,0.0,13084.681640625,1.0,278.6019897460937,284.6289978027344,300.4295959472656,307.0435485839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006428122520447,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17191.818359375,0.0,1953.85986328125,1895.4371337890625,0.0,3409.57568359375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18011400,299.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38604736328125,0.9990000128746032,1.0,0.5132313966751099,299.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.38604736328125,0.9990000128746032,1.0,0.5404573678970337,299.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38604736328125,0.9990000128746032,1.0,0.399179995059967,299.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38604736328125,0.9990000128746032,1.0,0.5404573678970337,298.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.38604736328125,0.9990000128746032,1.0,2.563697099685669,287.3859558105469,284.95001220703125,301.6627197265625,297.43121337890625,299.9024658203125,299.3898010253906,287.3855285644531,1.0,1.0,1.0,0.0,0.2477873265743255,1.0,-5.47899341583252,0.0002535902312956,5.478739738464356,-1.2298650741577148,1.0,1.0,0.0,274.1889343261719,410.0,100704.1796875,0.0,13075.44921875,1.0,278.59539794921875,284.6194763183594,300.43023681640625,307.0411682128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005488753318787,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17186.326171875,0.0,1953.8602294921875,1895.4371337890625,0.0,3408.7001953125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18011460,299.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.9990000128746032,1.0,0.5127947330474854,299.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.9990000128746032,1.0,0.5399975776672363,299.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.9990000128746032,1.0,0.3988403677940368,299.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.9990000128746032,1.0,0.5399975776672363,298.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.9990000128746032,1.0,2.561516046524048,287.3763122558594,284.95001220703125,301.6833801269531,297.4316711425781,299.90606689453125,299.388427734375,287.3758850097656,1.0,1.0,1.0,0.0,0.2453106790781021,1.0,-5.474318027496338,0.0002587854396551,5.474059104919434,-1.2288703918457031,1.0,1.0,0.0,273.71539306640625,410.0,100655.453125,0.0,13065.9912109375,1.0,278.5887756347656,284.60992431640625,300.43072509765625,307.0386962890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900459885597229,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17180.841796875,0.0,1953.8604736328125,1895.4371337890625,0.0,3407.87109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18011520,299.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.9990000128746032,1.0,0.5123494267463684,299.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.9990000128746032,1.0,0.5395286083221436,299.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.9990000128746032,1.0,0.3984939754009247,299.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.9990000128746032,1.0,0.5395286083221436,298.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.9990000128746032,1.0,2.559291362762451,287.3666076660156,284.95001220703125,301.7039489746094,297.4319763183594,299.9097595214844,299.3871459960937,287.3661804199219,1.0,1.0,1.0,0.0,0.2428340315818786,1.0,-5.469540596008301,0.0002640849852468,5.469276428222656,-1.227848768234253,1.0,1.0,0.0,273.232666015625,410.0,100606.9609375,0.0,13056.33203125,1.0,278.5821228027344,284.60040283203125,300.4310913085937,307.0361022949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003769159317017,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17175.36328125,0.0,1953.860595703125,1895.4371337890625,0.0,3407.097412109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18011580,299.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.9990000128746032,1.0,0.5118939876556396,299.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.9990000128746032,1.0,0.5390490293502808,299.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.9990000128746032,1.0,0.3981397747993469,299.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.9990000128746032,1.0,0.5390490293502808,298.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.9990000128746032,1.0,2.557016372680664,287.3569030761719,284.95001220703125,301.7243957519531,297.4321594238281,299.9134826660156,299.3859558105469,287.3564758300781,1.0,1.0,1.0,0.0,0.2403573840856552,1.0,-5.464663505554199,0.0002694909635465,5.464394092559815,-1.226817011833191,1.0,1.0,0.0,272.7391052246094,410.0,100558.65625,0.0,13046.4384765625,1.0,278.5754699707031,284.5908508300781,300.43133544921875,307.0334167480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002987146377563,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17169.880859375,0.0,1953.8607177734373,1895.4371337890625,0.0,3406.36865234375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18011640,299.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.9990000128746032,1.0,0.511429488658905,299.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.9990000128746032,1.0,0.5385598540306091,299.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.9990000128746032,1.0,0.3977784812450409,299.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.9990000128746032,1.0,0.5385598540306091,298.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.9990000128746032,1.0,2.554696083068848,287.3471374511719,284.95001220703125,301.7447204589844,297.43218994140625,299.917236328125,299.3848571777344,287.3467102050781,1.0,1.0,1.0,0.0,0.2378807365894317,1.0,-5.459681034088135,0.0002750046260189,5.459405899047852,-1.2257574796676636,1.0,1.0,0.0,272.23602294921875,410.0,100510.5078125,0.0,13036.3330078125,1.0,278.5687561035156,284.5812683105469,300.4314270019531,307.03057861328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900226354598999,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17164.39453125,0.0,1953.86083984375,1895.4371337890625,0.0,3405.6943359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18011700,299.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.9990000128746032,1.0,0.5109545588493347,299.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.9990000128746032,1.0,0.5380597710609436,299.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.9990000128746032,1.0,0.3974091112613678,299.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.9990000128746032,1.0,0.5380597710609436,298.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.9990000128746032,1.0,2.552323818206787,287.3373413085937,284.95001220703125,301.76495361328125,297.4320983886719,299.9210510253906,299.38385009765625,287.3369140625,1.0,1.0,1.0,0.0,0.2354040890932083,1.0,-5.45459508895874,0.0002806281263474,5.454314231872559,-1.224685788154602,1.0,1.0,0.0,271.7218322753906,410.0,100462.453125,0.0,13025.986328125,1.0,278.5620422363281,284.5716857910156,300.431396484375,307.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900158703327179,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17158.89453125,0.0,1953.86083984375,1895.4371337890625,0.0,3405.063720703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18011760,299.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.9990000128746032,1.0,0.510469913482666,299.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.9990000128746032,1.0,0.5375493764877319,299.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.9990000128746032,1.0,0.3970321416854858,299.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.9990000128746032,1.0,0.5375493764877319,298.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.9990000128746032,1.0,2.54990291595459,287.32745361328125,284.95001220703125,301.7850646972656,297.431884765625,299.9249267578125,299.3829040527344,287.3270263671875,1.0,1.0,1.0,0.0,0.2329274266958236,1.0,-5.449399948120117,0.0002863627742044,5.449113845825195,-1.223587989807129,1.0,1.0,0.0,271.19757080078125,410.0,100414.46875,0.0,13015.41015625,1.0,278.55523681640625,284.5620422363281,300.4312438964844,307.02459716796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900096595287323,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17153.37890625,0.0,1953.8609619140625,1895.4371337890625,0.0,3404.484619140625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18011820,299.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175964355469,0.9990000128746032,1.0,0.5099748373031616,299.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175964355469,0.9990000128746032,1.0,0.5370280742645264,299.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175964355469,0.9990000128746032,1.0,0.3966470956802368,299.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175964355469,0.9990000128746032,1.0,0.5370280742645264,298.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3175964355469,0.9990000128746032,1.0,2.5474298000335693,287.3175048828125,284.95001220703125,301.8050537109375,297.4315490722656,299.9288024902344,299.382080078125,287.31707763671875,1.0,1.0,1.0,0.0,0.2304507791996002,1.0,-5.444096088409424,0.0002922105195466,5.443804264068604,-1.2224708795547483,1.0,1.0,0.0,270.66241455078125,410.0,100366.5078125,0.0,13004.5908203125,1.0,278.54840087890625,284.5523376464844,300.4309387207031,307.0213928222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000393152236938,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17147.841796875,0.0,1953.8609619140625,1895.4371337890625,0.0,3403.950927734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18011880,299.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.9990000128746032,1.0,0.5094698071479797,299.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.9990000128746032,1.0,0.5364962220191956,299.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.9990000128746032,1.0,0.396254301071167,299.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.9990000128746032,1.0,0.5364962220191956,298.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075866699219,0.9990000128746032,1.0,2.544907093048096,287.3074951171875,284.95001220703125,301.824951171875,297.4310607910156,299.9327087402344,299.3812866210937,287.3070678710937,1.0,1.0,1.0,0.0,0.2279741168022155,1.0,-5.438678741455078,0.000298172730254,5.438380718231201,-1.2213237285614014,1.0,1.0,0.0,270.1170959472656,410.0,100318.515625,0.0,12993.5361328125,1.0,278.54150390625,284.5425720214844,300.4305114746094,307.01806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999876379966736,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17142.279296875,0.0,1953.861083984375,1895.4371337890625,0.0,3403.468994140625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18011940,299.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.9990000128746032,1.0,0.5089535117149353,299.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.9990000128746032,1.0,0.5359525680541992,299.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.9990000128746032,1.0,0.3958527445793152,299.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.9990000128746032,1.0,0.5359525680541992,298.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.9990000128746032,1.0,2.542328357696533,287.2973937988281,284.95001220703125,301.8447265625,297.430419921875,299.9366760253906,299.3805847167969,287.29693603515625,1.0,1.0,1.0,0.0,0.2254974544048309,1.0,-5.433149337768555,0.00030425156001,5.432845115661621,-1.2201604843139648,1.0,1.0,0.0,269.5601501464844,410.0,100270.421875,0.0,12982.2177734375,1.0,278.5345458984375,284.53277587890625,300.429931640625,307.0146179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999404311180115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17136.681640625,0.0,1953.861083984375,1895.4371337890625,0.0,3403.029296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18012000,299.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872619628906,0.9990000128746032,1.0,0.5084269046783447,299.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872619628906,0.9990000128746032,1.0,0.535398006439209,299.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872619628906,0.9990000128746032,1.0,0.3954431712627411,299.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872619628906,0.9990000128746032,1.0,0.535398006439209,298.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872619628906,0.9990000128746032,1.0,2.5396976470947266,287.28717041015625,284.95001220703125,301.8643798828125,297.4296875,299.9406433105469,299.3799133300781,287.2867126464844,1.0,1.0,1.0,0.0,0.2230207920074463,1.0,-5.427502155303955,0.0003104482602793,5.427191734313965,-1.218964457511902,1.0,1.0,0.0,268.99285888671875,410.0,100222.2265625,0.0,12970.6552734375,1.0,278.52752685546875,284.5228576660156,300.4292297363281,307.0110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998987078666687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17131.05078125,0.0,1953.861083984375,1895.4371337890625,0.0,3402.64013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,299.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2769470214844,0.9990000128746032,1.0,0.5078887939453125,299.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2769470214844,0.9990000128746032,1.0,0.5348313450813293,299.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2769470214844,0.9990000128746032,1.0,0.3950245976448059,299.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2769470214844,0.9990000128746032,1.0,0.5348313450813293,298.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2769470214844,0.9990000128746032,1.0,2.5370094776153564,287.27685546875,284.95001220703125,301.8839111328125,297.4288024902344,299.94464111328125,299.3793334960937,287.2763977050781,1.0,1.0,1.0,0.0,0.220544084906578,1.0,-5.421738624572754,0.0003167650429531,5.421421527862549,-1.2177486419677734,1.0,1.0,0.0,268.413818359375,410.0,100173.859375,0.0,12958.8193359375,1.0,278.5204162597656,284.51287841796875,300.4283752441406,307.0072631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998613357543945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17125.373046875,0.0,1953.861083984375,1895.4371337890625,0.0,3402.2919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012120,299.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.9990000128746032,1.0,0.5073398351669312,299.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.9990000128746032,1.0,0.5342532396316528,299.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.9990000128746032,1.0,0.3945976495742798,299.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.9990000128746032,1.0,0.5342532396316528,298.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.9990000128746032,1.0,2.5342674255371094,287.2663879394531,284.95001220703125,301.9033203125,297.4277648925781,299.9486389160156,299.3788146972656,287.26593017578125,1.0,1.0,1.0,0.0,0.2180673778057098,1.0,-5.415852546691895,0.0003232031303923,5.415529251098633,-1.2164984941482544,1.0,1.0,0.0,267.8241271972656,410.0,100125.2890625,0.0,12946.7265625,1.0,278.5132141113281,284.5027770996094,300.4273986816406,307.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998293280601501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17119.65234375,0.0,1953.861083984375,1895.4371337890625,0.0,3401.993408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,299.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.9990000128746032,1.0,0.5067789554595947,299.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.9990000128746032,1.0,0.5336626768112183,299.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.9990000128746032,1.0,0.3941614329814911,299.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.9990000128746032,1.0,0.5336626768112183,298.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.9990000128746032,1.0,2.531466007232666,287.2558288574219,284.95001220703125,301.9226379394531,297.4266052246094,299.9526672363281,299.3783264160156,287.2553405761719,1.0,1.0,1.0,0.0,0.2155906707048416,1.0,-5.409845352172852,0.0003297645598649,5.409515380859375,-1.2152256965637207,1.0,1.0,0.0,267.2225036621094,410.0,100076.46875,0.0,12934.3505859375,1.0,278.50592041015625,284.4925842285156,300.4263000488281,306.9993591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998016119003296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17113.876953125,0.0,1953.861083984375,1895.4371337890625,0.0,3401.73486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012240,299.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452087402344,0.9990000128746032,1.0,0.5062068700790405,299.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452087402344,0.9990000128746032,1.0,0.5330602526664734,299.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452087402344,0.9990000128746032,1.0,0.3937164545059204,299.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452087402344,0.9990000128746032,1.0,0.5330602526664734,298.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452087402344,0.9990000128746032,1.0,2.528608083724976,287.2451171875,284.95001220703125,301.9418029785156,297.4253234863281,299.95672607421875,299.3778991699219,287.24462890625,1.0,1.0,1.0,0.0,0.2131139487028122,1.0,-5.403711795806885,0.0003364506410434,5.403375148773193,-1.2139166593551636,1.0,1.0,0.0,266.6099548339844,410.0,100027.359375,0.0,12921.7060546875,1.0,278.49853515625,284.4822998046875,300.425048828125,306.99517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997790813446045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17108.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012300,299.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.9990000128746032,1.0,0.5056225061416626,299.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.9990000128746032,1.0,0.5324448347091675,299.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.9990000128746032,1.0,0.3932619392871856,299.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.9990000128746032,1.0,0.5324448347091675,298.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.9990000128746032,1.0,2.525689125061035,287.2342529296875,284.95001220703125,301.9608764648437,297.42388916015625,299.96075439453125,299.3775329589844,287.2337646484375,1.0,1.0,1.0,0.0,0.2106372416019439,1.0,-5.397452354431152,0.0003432634985074,5.397109031677246,-1.212583065032959,1.0,1.0,0.0,265.9851989746094,410.0,99977.9140625,0.0,12908.767578125,1.0,278.49102783203125,284.47186279296875,300.4236755371094,306.9908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997607231140137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17102.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,299.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22332763671875,0.9990000128746032,1.0,0.5050260424613953,299.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22332763671875,0.9990000128746032,1.0,0.5318167805671692,299.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22332763671875,0.9990000128746032,1.0,0.3927980661392212,299.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22332763671875,0.9990000128746032,1.0,0.5318167805671692,298.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22332763671875,0.9990000128746032,1.0,2.522709846496582,287.22320556640625,284.95001220703125,301.9798278808594,297.4223022460937,299.9648132324219,299.377197265625,287.22271728515625,1.0,1.0,1.0,0.0,0.2081605345010757,1.0,-5.391063690185547,0.0003502045001368,5.390713214874268,-1.2112162113189695,1.0,1.0,0.0,265.34881591796875,410.0,99928.09375,0.0,12895.541015625,1.0,278.4834289550781,284.4613037109375,300.4221496582031,306.9863586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997470736503601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17096.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.2265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,299.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.9990000128746032,1.0,0.5044177770614624,299.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.9990000128746032,1.0,0.5311762094497681,299.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.9990000128746032,1.0,0.3923249542713165,299.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.9990000128746032,1.0,0.5311762094497681,298.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.9990000128746032,1.0,2.5196712017059326,287.2120361328125,284.95001220703125,301.9986572265625,297.42059326171875,299.9688720703125,299.3768920898437,287.2115478515625,1.0,1.0,1.0,0.0,0.2056838274002075,1.0,-5.3845415115356445,0.0003572751884348,5.384183883666992,-1.2098103761672974,1.0,1.0,0.0,264.7010498046875,410.0,99877.8671875,0.0,12882.0283203125,1.0,278.4757080078125,284.4505920410156,300.4205017089844,306.9817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997385501861572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17090.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.147216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,299.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.9990000128746032,1.0,0.5037968158721924,299.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.9990000128746032,1.0,0.5305222868919373,299.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.9990000128746032,1.0,0.3918419480323791,299.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.9990000128746032,1.0,0.5305222868919373,298.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.9990000128746032,1.0,2.5165693759918213,287.20068359375,284.95001220703125,302.01739501953125,297.41876220703125,299.9729309082031,299.3766174316406,287.2001647949219,1.0,1.0,1.0,0.0,0.2032071053981781,1.0,-5.377885818481445,0.0003644774842541,5.377521514892578,-1.208373785018921,1.0,1.0,0.0,264.041015625,410.0,99827.1015625,0.0,12868.208984375,1.0,278.4678649902344,284.43975830078125,300.418701171875,306.9769287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997346758842468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17084.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.111083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,299.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.9990000128746032,1.0,0.5031629204750061,299.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.9990000128746032,1.0,0.5298547744750977,299.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.9990000128746032,1.0,0.3913489282131195,299.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.9990000128746032,1.0,0.5298547744750977,298.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.189208984375,0.9990000128746032,1.0,2.513402938842773,287.1891174316406,284.95001220703125,302.0359802246094,297.4167785644531,299.9769897460937,299.3764038085937,287.1885986328125,1.0,1.0,1.0,0.0,0.2007303982973098,1.0,-5.371095657348633,0.0003718131338246,5.370723724365234,-1.2069075107574463,1.0,1.0,0.0,263.36834716796875,410.0,99775.9921875,0.0,12854.078125,1.0,278.4598999023437,284.4287414550781,300.416748046875,306.9719543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997341990470886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17077.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012600,299.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.177490234375,0.9990000128746032,1.0,0.5025162100791931,299.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.177490234375,0.9990000128746032,1.0,0.529173731803894,299.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.177490234375,0.9990000128746032,1.0,0.39084592461586,299.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.177490234375,0.9990000128746032,1.0,0.529173731803894,298.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.177490234375,0.9990000128746032,1.0,2.510172367095948,287.1773681640625,284.95001220703125,302.054443359375,297.4146728515625,299.98101806640625,299.3761901855469,287.1768493652344,1.0,1.0,1.0,0.0,0.1982536911964416,1.0,-5.364166259765625,0.0003792835050262,5.363786697387695,-1.2054038047790527,1.0,1.0,0.0,262.6835632324219,410.0,99724.34375,0.0,12839.63671875,1.0,278.4517822265625,284.4175720214844,300.4146728515625,306.966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997384309768677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17071.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.14599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,299.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.9990000128746032,1.0,0.5018564462661743,299.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.9990000128746032,1.0,0.5284790396690369,299.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.9990000128746032,1.0,0.390332818031311,299.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.9990000128746032,1.0,0.5284790396690369,298.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.9990000128746032,1.0,2.506876945495605,287.1654357910156,284.95001220703125,302.07281494140625,297.41241455078125,299.9850769042969,299.3760070800781,287.1649169921875,1.0,1.0,1.0,0.0,0.1957769244909286,1.0,-5.357095241546631,0.0003868904022965,5.356708526611328,-1.2038623094558716,1.0,1.0,0.0,261.9864196777344,410.0,99672.03125,0.0,12824.8779296875,1.0,278.44354248046875,284.4062194824219,300.4124755859375,306.96148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997477293014526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17065.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,299.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15338134765625,0.9990000128746032,1.0,0.501183271408081,299.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15338134765625,0.9990000128746032,1.0,0.5277701020240784,299.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.15338134765625,0.9990000128746032,1.0,0.3898092210292816,299.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15338134765625,0.9990000128746032,1.0,0.5277701020240784,298.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15338134765625,0.9990000128746032,1.0,2.503514289855957,287.1532897949219,284.95001220703125,302.0910339355469,297.4100036621094,299.98907470703125,299.3758544921875,287.1527404785156,1.0,1.0,1.0,0.0,0.1933001577854156,1.0,-5.34988260269165,0.00039463545545,5.349487781524658,-1.2022874355316162,1.0,1.0,0.0,261.2763671875,410.0,99619.109375,0.0,12809.7919921875,1.0,278.4351501464844,284.39471435546875,300.4101257324219,306.9560241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997611999511719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17058.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,299.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.9990000128746032,1.0,0.5004965662956238,299.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.9990000128746032,1.0,0.5270469784736633,299.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.9990000128746032,1.0,0.3892750740051269,299.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.9990000128746032,1.0,0.5270469784736633,298.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.9990000128746032,1.0,2.500083923339844,287.1408996582031,284.95001220703125,302.109130859375,297.407470703125,299.9931030273437,299.375732421875,287.1403503417969,1.0,1.0,1.0,0.0,0.1908233910799026,1.0,-5.342524528503418,0.000402520148782,5.342122077941895,-1.2006770372390747,1.0,1.0,0.0,260.5533752441406,410.0,99565.640625,0.0,12794.3740234375,1.0,278.4266052246094,284.38299560546875,300.4076232910156,306.95037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899778425693512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17052.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,299.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.9990000128746032,1.0,0.4997960329055786,299.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.9990000128746032,1.0,0.5263093113899231,299.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.9990000128746032,1.0,0.3887302577495575,299.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.9990000128746032,1.0,0.5263093113899231,298.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.9990000128746032,1.0,2.49658465385437,287.1282958984375,284.95001220703125,302.12713623046875,297.40478515625,299.9971008300781,299.3756103515625,287.12774658203125,1.0,1.0,1.0,0.0,0.1883466243743896,1.0,-5.335019111633301,0.0004105460538994,5.334608554840088,-1.1990301609039309,1.0,1.0,0.0,259.8173522949219,410.0,99511.46875,0.0,12778.619140625,1.0,278.4179077148437,284.37109375,300.4049987792969,306.9445495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899800181388855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17045.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.7216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012900,299.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.9990000128746032,1.0,0.4990816116333008,299.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.9990000128746032,1.0,0.5255569815635681,299.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.9990000128746032,1.0,0.3881745636463165,299.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.9990000128746032,1.0,0.5255569815635681,298.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155700683594,0.9990000128746032,1.0,2.493016004562378,287.115478515625,284.95001220703125,302.1449890136719,297.4019775390625,300.0010681152344,299.3755187988281,287.1148986816406,1.0,1.0,1.0,0.0,0.1858698576688766,1.0,-5.327364444732666,0.0004187147715128,5.326945781707764,-1.1973477602005005,1.0,1.0,0.0,259.0679931640625,410.0,99456.6953125,0.0,12762.5205078125,1.0,278.4090270996094,284.3589782714844,300.4022216796875,306.9385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998255133628845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17038.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.95751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,299.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.9990000128746032,1.0,0.4983528256416321,299.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.9990000128746032,1.0,0.5247895121574402,299.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.9990000128746032,1.0,0.3876077532768249,299.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.9990000128746032,1.0,0.5247895121574402,298.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.9990000128746032,1.0,2.489375591278076,287.1023864746094,284.95001220703125,302.1627197265625,297.3990173339844,300.0050354003906,299.3754272460937,287.101806640625,1.0,1.0,1.0,0.0,0.1833930164575576,1.0,-5.319560527801514,0.0004270284553058,5.319133758544922,-1.1956433057785034,1.0,1.0,0.0,258.3040466308594,410.0,99401.265625,0.0,12746.0703125,1.0,278.3999938964844,284.3466491699219,300.3992919921875,306.9322814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998546600341797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17031.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,299.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9990000128746032,1.0,0.4976102113723755,299.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9990000128746032,1.0,0.5240074992179871,299.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9990000128746032,1.0,0.387030154466629,299.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9990000128746032,1.0,0.5240074992179871,298.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9990000128746032,1.0,2.485666036605835,287.0890808105469,284.95001220703125,302.1803283691406,297.3959350585937,300.0090026855469,299.3753662109375,287.0885009765625,1.0,1.0,1.0,0.0,0.1809161752462387,1.0,-5.311603546142578,0.0004354880948085,5.311168193817139,-1.1939102411270142,1.0,1.0,0.0,257.5260009765625,410.0,99345.1953125,0.0,12729.2763671875,1.0,278.3907775878906,284.3341369628906,300.396240234375,306.9259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998883366584778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17024.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013080,299.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9990000128746032,1.0,0.4968530535697937,299.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9990000128746032,1.0,0.5232101678848267,299.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9990000128746032,1.0,0.3864412605762481,299.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9990000128746032,1.0,0.5232101678848267,298.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9990000128746032,1.0,2.481884002685547,287.0755615234375,284.95001220703125,302.1978454589844,297.3927001953125,300.0129699707031,299.3753356933594,287.074951171875,1.0,1.0,1.0,0.0,0.1784393191337585,1.0,-5.303488731384277,0.000444094708655,5.30304479598999,-1.1921303272247314,1.0,1.0,0.0,256.73486328125,410.0,99288.21875,0.0,12712.1220703125,1.0,278.3814392089844,284.3214111328125,300.3930358886719,306.9193420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999267220497131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17017.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.901123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013140,299.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.9990000128746032,1.0,0.4960803687572479,299.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.9990000128746032,1.0,0.5223965048789978,299.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.9990000128746032,1.0,0.3858402967453003,299.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.9990000128746032,1.0,0.5223965048789978,298.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.9990000128746032,1.0,2.478024244308472,287.06170654296875,284.95001220703125,302.2152099609375,297.3893127441406,300.0168762207031,299.37530517578125,287.06109619140625,1.0,1.0,1.0,0.0,0.1759624779224395,1.0,-5.29521369934082,0.0004528497520368,5.2947611808776855,-1.190299153327942,1.0,1.0,0.0,255.93069458007807,410.0,99230.2578125,0.0,12694.583984375,1.0,278.37188720703125,284.3084411621094,300.38970947265625,306.91259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999682068824768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17010.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
