time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013200,299.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.9990000128746032,1.0,0.4952927529811859,299.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.9990000128746032,1.0,0.5215671062469482,299.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.9990000128746032,1.0,0.3852276802062988,299.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.9990000128746032,1.0,0.5215671062469482,298.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.9990000128746032,1.0,2.4740898609161377,287.047607421875,284.95001220703125,302.232421875,297.3857727050781,300.0207824707031,299.3752746582031,287.0469665527344,1.0,1.0,1.0,0.0,0.1734856367111206,1.0,-5.286773204803467,0.0004617538943421,5.286311149597168,-1.1884002685546875,1.0,1.0,0.0,255.11463928222656,410.0,99171.265625,0.0,12676.6728515625,1.0,278.36212158203125,284.2951965332031,300.38623046875,306.9056396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000144004821777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17003.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,299.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.9990000128746032,1.0,0.4944891929626465,299.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.9990000128746032,1.0,0.5207209587097168,299.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.9990000128746032,1.0,0.3846027255058288,299.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.9990000128746032,1.0,0.5207209587097168,298.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.9990000128746032,1.0,2.470075845718384,287.0331726074219,284.95001220703125,302.2495422363281,297.3821105957031,300.0246276855469,299.3752746582031,287.0325012207031,1.0,1.0,1.0,0.0,0.1710087358951568,1.0,-5.278168201446533,0.0004708094347734,5.277697563171387,-1.1864523887634275,1.0,1.0,0.0,254.28497314453125,410.0,99111.296875,0.0,12658.3662109375,1.0,278.3521728515625,284.2817077636719,300.3825988769531,306.8984680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000635743141174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16995.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.1767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,299.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.9990000128746032,1.0,0.4936703741550445,299.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.9990000128746032,1.0,0.5198586583137512,299.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.9990000128746032,1.0,0.3839658498764038,299.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.9990000128746032,1.0,0.5198586583137512,298.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.9990000128746032,1.0,2.4659857749938965,287.0184631347656,284.95001220703125,302.2665405273437,297.3783264160156,300.0284729003906,299.37530517578125,287.0177917480469,1.0,1.0,1.0,0.0,0.1685318350791931,1.0,-5.269393444061279,0.000480016838992,5.268913745880127,-1.1844402551651,1.0,1.0,0.0,253.4428100585937,410.0,99050.3046875,0.0,12639.67578125,1.0,278.3420104980469,284.2679443359375,300.3788146972656,306.8911437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001172780990601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16988.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,299.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.9990000128746032,1.0,0.49283167719841,299.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.9990000128746032,1.0,0.5189754962921143,299.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.9990000128746032,1.0,0.3833135366439819,299.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.9990000128746032,1.0,0.5189754962921143,298.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.9990000128746032,1.0,2.461796283721924,287.0033874511719,284.95001220703125,302.28338623046875,297.3743591308594,300.03228759765625,299.3753356933594,287.002685546875,1.0,1.0,1.0,0.0,0.1660549491643905,1.0,-5.260425090789795,0.0004894072189927,5.259935855865479,-1.1823793649673462,1.0,1.0,0.0,252.58338928222656,410.0,98987.9375,0.0,12620.4970703125,1.0,278.33160400390625,284.2538757324219,300.3749084472656,306.8835754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001741409301758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16980.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.20751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,299.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.9990000128746032,1.0,0.4918736517429352,299.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.9990000128746032,1.0,0.517966628074646,299.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.9990000128746032,1.0,0.3825683891773224,299.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.9990000128746032,1.0,0.517966628074646,298.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.9990000128746032,1.0,2.4570107460021973,286.9871826171875,284.95001220703125,302.30010986328125,297.3702697753906,300.0360107421875,299.3753662109375,286.9864196777344,1.0,1.0,1.0,0.0,0.1635780483484268,1.0,-5.25014591217041,0.0005001187673769,5.249645709991455,-1.1799126863479614,1.0,1.0,0.0,251.6103973388672,410.0,98915.578125,0.0,12598.544921875,1.0,278.32080078125,284.23895263671875,300.370849609375,306.8759155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002362489700317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16978.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,299.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.9990000128746032,1.0,0.4907335638999939,299.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.9990000128746032,1.0,0.5167660713195801,299.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.9990000128746032,1.0,0.3816816508769989,299.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.9990000128746032,1.0,0.5167660713195801,298.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.9990000128746032,1.0,2.4513158798217773,286.9688720703125,284.95001220703125,302.31671142578125,297.36602783203125,300.039794921875,299.3755187988281,286.9679870605469,1.0,1.0,1.0,0.0,0.161101147532463,1.0,-5.237932205200195,0.0005128210177645,5.237419128417969,-1.1770296096801758,1.0,1.0,0.0,250.4519805908203,410.0,98831.1328125,0.0,12572.361328125,1.0,278.3089599609375,284.22235107421875,300.3666687011719,306.8680725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900303065776825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16977.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,299.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.9990000128746032,1.0,0.4894004166126251,299.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.9990000128746032,1.0,0.5153622031211853,299.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.9990000128746032,1.0,0.3806447684764862,299.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.9990000128746032,1.0,0.5153622031211853,298.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483337402344,0.9990000128746032,1.0,2.4446563720703125,286.9481201171875,284.95001220703125,302.33319091796875,297.3616638183594,300.043701171875,299.3758239746094,286.9471435546875,1.0,1.0,1.0,0.0,0.1586242020130157,1.0,-5.223650932312012,0.0005276289302855,5.223123073577881,-1.1736905574798584,1.0,1.0,0.0,249.0980224609375,410.0,98735.4609375,0.0,12541.6640625,1.0,278.2957763671875,284.20379638671875,300.3623046875,306.8595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003692865371704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16971.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,299.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.9990000128746032,1.0,0.4878601133823395,299.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.9990000128746032,1.0,0.5137401819229126,299.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.9990000128746032,1.0,0.3794467449188232,299.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.9990000128746032,1.0,0.5137401819229126,298.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.9990000128746032,1.0,2.436962366104126,286.9247436523437,284.95001220703125,302.3495483398437,297.35711669921875,300.0477600097656,299.3764038085937,286.9236145019531,1.0,1.0,1.0,0.0,0.1561472415924072,1.0,-5.207149982452393,0.0005446752766147,5.206605434417725,-1.1698535680770874,1.0,1.0,0.0,247.53634643554688,410.0,98627.7890625,0.0,12506.0908203125,1.0,278.2810974121094,284.1830749511719,300.3576965332031,306.8497009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004247188568115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16949.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.543212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,299.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9990000128746032,1.0,0.4860959947109222,299.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9990000128746032,1.0,0.511882483959198,299.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9990000128746032,1.0,0.3780746757984161,299.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9990000128746032,1.0,0.511882483959198,298.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9990000128746032,1.0,2.428150177001953,286.8984375,284.95001220703125,302.3657531738281,297.3524475097656,300.0520324707031,299.37725830078125,286.8971862792969,1.0,1.0,1.0,0.0,0.1536702960729599,1.0,-5.188253879547119,0.0005641115130856,5.187689781188965,-1.1654765605926514,1.0,1.0,0.0,245.75250244140625,410.0,98507.109375,0.0,12465.21484375,1.0,278.2647705078125,284.1599426269531,300.35284423828125,306.8378601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004553556442261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16901.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.828857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,299.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.9990000128746032,1.0,0.4840895235538482,299.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.9990000128746032,1.0,0.5097695589065552,299.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.9990000128746032,1.0,0.3765140771865845,299.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.9990000128746032,1.0,0.5097695589065552,298.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.9990000128746032,1.0,2.4181275367736816,286.868896484375,284.95001220703125,302.3818359375,297.3476257324219,300.0565795898437,299.3785095214844,286.86749267578125,1.0,1.0,1.0,0.0,0.1511933505535125,1.0,-5.16676139831543,0.0005861074314452,5.166175365447998,-1.160509705543518,1.0,1.0,0.0,243.7304077148437,410.0,98372.265625,0.0,12418.5546875,1.0,278.2465515136719,284.1341552734375,300.34771728515625,306.823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004465341567993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16821.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.746337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013800,299.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.9990000128746032,1.0,0.4818193614482879,299.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.9990000128746032,1.0,0.5073789954185486,299.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.9990000128746032,1.0,0.3747483789920807,299.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.9990000128746032,1.0,0.5073789954185486,298.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.9990000128746032,1.0,2.406787395477295,286.8358459472656,284.95001220703125,302.3977966308594,297.3426818847656,300.0613708496094,299.38018798828125,286.8342590332031,1.0,1.0,1.0,0.0,0.148716390132904,1.0,-5.142446041107178,0.0006108518573455,5.14183521270752,-1.154905915260315,1.0,1.0,0.0,241.45147705078125,410.0,98221.359375,0.0,12365.5546875,1.0,278.2263488769531,284.1054077148437,300.3423156738281,306.8065795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003893136978149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16718.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.213134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,299.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992248535156,0.9990000128746032,1.0,0.4792612195014953,299.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992248535156,0.9990000128746032,1.0,0.5046851634979248,299.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992248535156,0.9990000128746032,1.0,0.3727587461471557,299.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992248535156,0.9990000128746032,1.0,0.5046851634979248,298.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992248535156,0.9990000128746032,1.0,2.394009113311768,286.7988586425781,284.95001220703125,302.4136047363281,297.3375549316406,300.0665283203125,299.3822937011719,286.79705810546875,1.0,1.0,1.0,0.0,0.1462390422821045,1.0,-5.115048408508301,0.0006385556771419,5.114409923553467,-1.1486036777496338,1.0,1.0,0.0,238.8954162597656,410.0,98052.7265625,0.0,12305.5810546875,1.0,278.203857421875,284.0733947753906,300.3367614746094,306.7880249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002862572669983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16616.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,299.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9990000128746032,1.0,0.4763888716697693,299.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9990000128746032,1.0,0.5016604065895081,299.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9990000128746032,1.0,0.3705246746540069,299.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9990000128746032,1.0,0.5016604065895081,298.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9990000128746032,1.0,2.3796610832214355,286.757568359375,284.95001220703125,302.4292907714844,297.3323059082031,300.0720520019531,299.38494873046875,286.75555419921875,1.0,1.0,1.0,0.0,0.1437616944313049,1.0,-5.084287166595459,0.0006694394396618,5.083617687225342,-1.1415417194366455,1.0,1.0,0.0,236.04055786132807,410.0,97863.59375,0.0,12237.9423828125,1.0,278.178955078125,284.0378112792969,300.3311462402344,306.768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001510143280029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16506.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.991943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013980,299.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128601074219,0.9990000128746032,1.0,0.4731729924678802,299.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128601074219,0.9990000128746032,1.0,0.4982739388942718,299.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128601074219,0.9990000128746032,1.0,0.3680234551429748,299.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128601074219,0.9990000128746032,1.0,0.4982739388942718,298.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128601074219,0.9990000128746032,1.0,2.3635971546173096,286.71246337890625,284.95001220703125,302.4448547363281,297.326904296875,300.0780029296875,299.3882141113281,286.71044921875,1.0,1.0,1.0,0.0,0.1412843465805053,1.0,-5.0498480796813965,0.0007037417963147,5.049144268035889,-1.1336469650268557,1.0,1.0,0.0,232.8638153076172,410.0,97626.390625,0.0,12161.86328125,1.0,278.15582275390625,283.9995422363281,300.3251953125,306.7428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999589085578918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16385.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,299.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.9990000128746032,1.0,0.4695813059806824,299.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.9990000128746032,1.0,0.4944917261600494,299.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.9990000128746032,1.0,0.3652299046516418,299.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.9990000128746032,1.0,0.4944917261600494,298.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.9990000128746032,1.0,2.345655679702759,286.67254638671875,284.95001220703125,302.4602966308594,297.3213806152344,300.0846862792969,299.39239501953125,286.6707458496094,1.0,1.0,1.0,0.0,0.1388069838285446,1.0,-5.011388301849365,0.0007417141459882,5.010646820068359,-1.1248455047607422,1.0,1.0,0.0,229.3403167724609,410.0,97233.375,0.0,12076.48828125,1.0,278.1507568359375,283.9696655273437,300.3179016113281,306.703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995288610458374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16281.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.1923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014100,299.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.9990000128746032,1.0,0.4655790030956268,299.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.9990000128746032,1.0,0.4902771115303039,299.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.9990000128746032,1.0,0.3621169924736023,299.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.9990000128746032,1.0,0.4902771115303039,298.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.9990000128746032,1.0,2.3256635665893555,286.6325378417969,284.95001220703125,302.4755859375,297.315673828125,300.0923767089844,299.3979797363281,286.6305847167969,1.0,1.0,1.0,0.0,0.136329635977745,1.0,-4.968535423278809,0.0007836163858883,4.967751502990723,-1.1150531768798828,1.0,1.0,0.0,225.4447631835937,410.0,96767.953125,0.0,11980.8984375,1.0,278.15008544921875,283.9413452148437,300.310791015625,306.6636657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989656567573547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16180.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.940673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,299.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.9990000128746032,1.0,0.4611275792121887,299.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.9990000128746032,1.0,0.4855895340442657,299.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.9990000128746032,1.0,0.3586547672748565,299.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.9990000128746032,1.0,0.4855895340442657,298.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.9990000128746032,1.0,2.303427696228028,286.5887145996094,284.95001220703125,302.49072265625,297.309814453125,300.10113525390625,299.40496826171875,286.5865478515625,1.0,1.0,1.0,0.0,0.1338515728712082,1.0,-4.920877933502197,0.00082972436212,4.920048236846924,-1.104178547859192,1.0,1.0,0.0,221.150390625,410.0,96249.6484375,0.0,11874.0771484375,1.0,278.1500244140625,283.9106750488281,300.30401611328125,306.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983345031738281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16072.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.05419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,299.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5407409667969,0.9990000128746032,1.0,0.4561887085437774,299.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5407409667969,0.9990000128746032,1.0,0.4803886711597442,299.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5407409667969,0.9990000128746032,1.0,0.3548134267330169,299.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5407409667969,0.9990000128746032,1.0,0.4803886711597442,298.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5407409667969,0.9990000128746032,1.0,2.278757095336914,286.5402526855469,284.95001220703125,302.5057373046875,297.3038330078125,300.1109924316406,299.4134216308594,286.5378112792969,1.0,1.0,1.0,0.0,0.1313735097646713,1.0,-4.868006706237793,0.000880287552718,4.86712646484375,-1.0921313762664795,1.0,1.0,0.0,216.43313598632807,410.0,95675.9296875,0.0,11755.021484375,1.0,278.1499938964844,283.8768310546875,300.29718017578125,306.5798034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976230621337891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15953.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.417724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,299.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9990000128746032,1.0,0.4507215619087219,299.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9990000128746032,1.0,0.474631518125534,299.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9990000128746032,1.0,0.3505612015724182,299.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9990000128746032,1.0,0.474631518125534,298.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9990000128746032,1.0,2.2514474391937256,286.4864807128906,284.95001220703125,302.5206298828125,297.2976989746094,300.1219787597656,299.4233703613281,286.4837341308594,1.0,1.0,1.0,0.0,0.1288954466581344,1.0,-4.80949068069458,0.000935552350711,4.8085551261901855,-1.078821063041687,1.0,1.0,0.0,211.2695770263672,410.0,95040.71875,0.0,11622.6767578125,1.0,278.1499938964844,283.8393859863281,300.29010009765625,306.5325622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968143463134766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15822.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,299.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.9990000128746032,1.0,0.4446861743927002,299.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.9990000128746032,1.0,0.4682759642601013,299.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.9990000128746032,1.0,0.3458670377731323,299.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.9990000128746032,1.0,0.4682759642601013,298.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.9990000128746032,1.0,2.221299409866333,286.4268798828125,284.95001220703125,302.535400390625,297.2914123535156,300.1342468261719,299.4349670410156,286.4237976074219,1.0,1.0,1.0,0.0,0.1264173835515976,1.0,-4.744891166687012,0.0009957420406863,4.743895053863525,-1.0641433000564575,1.0,1.0,0.0,205.64051818847656,410.0,94337.5390625,0.0,11476.0419921875,1.0,278.1499938964844,283.79791259765625,300.28271484375,306.48077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958872556686401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15679.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.2177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,299.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.9990000128746032,1.0,0.4380408823490143,299.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.9990000128746032,1.0,0.4612781405448913,299.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.9990000128746032,1.0,0.3406984806060791,299.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.9990000128746032,1.0,0.4612781405448913,298.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.9990000128746032,1.0,2.1881048679351807,286.3608093261719,284.95001220703125,302.54998779296875,297.28497314453125,300.1477966308594,299.44830322265625,286.3573608398437,1.0,1.0,1.0,0.0,0.1239393204450607,1.0,-4.673783302307129,0.0010610473109409,4.672722339630127,-1.0480170249938965,1.0,1.0,0.0,199.5296173095703,410.0,93558.8515625,0.0,11314.1171875,1.0,278.1499938964844,283.7519836425781,300.2749938964844,306.4240417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948256969451904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15522.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.30615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,299.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,1.0,0.4307444393634796,299.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,1.0,0.4535946547985077,299.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,1.0,0.3350234627723694,299.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,1.0,0.4535946547985077,298.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,1.0,2.1516575813293457,286.2850341796875,284.95001220703125,302.5644836425781,297.2789001464844,300.15350341796875,299.4515991210937,286.2809753417969,1.0,1.0,1.0,0.0,0.1214593425393104,1.0,-4.595705986022949,0.0011316637974232,4.594574451446533,-1.0303350687026978,1.0,1.0,0.0,192.92434692382807,410.0,92663.921875,0.0,11135.982421875,1.0,278.1499938964844,283.69940185546875,300.26708984375,306.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935614228248596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15343.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,299.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.9990000128746032,1.0,0.4227663874626159,299.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.9990000128746032,1.0,0.445193350315094,299.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.9990000128746032,1.0,0.3288182914257049,299.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.9990000128746032,1.0,0.445193350315094,298.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.9990000128746032,1.0,2.1118056774139404,286.2015380859375,284.95001220703125,302.57879638671875,297.27362060546875,300.1631774902344,299.4599304199219,286.197021484375,1.0,1.0,1.0,0.0,0.1189793646335601,1.0,-4.5103535652160645,0.0012076360872015,4.509145736694336,-1.011042237281799,1.0,1.0,0.0,185.82785034179688,410.0,91683.796875,0.0,10941.072265625,1.0,278.1499938964844,283.6415100097656,300.259521484375,306.2910461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892035722732544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15149.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.240478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,299.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,1.0,0.414080411195755,299.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,1.0,0.4360466003417969,299.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,1.0,0.3220625221729278,299.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,1.0,0.4360466003417969,298.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,1.0,2.0684173107147217,286.1104736328125,284.95001220703125,302.59295654296875,297.2691650390625,300.1764831542969,299.47296142578125,286.1054382324219,1.0,1.0,1.0,0.0,0.1164993867278099,1.0,-4.417448043823242,0.0012889769859611,4.416158676147461,-0.9900805354118348,1.0,1.0,0.0,178.25157165527344,410.0,90612.484375,0.0,10729.0419921875,1.0,278.1499938964844,283.5782165527344,300.2525329589844,306.2158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902478218078613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14939.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,299.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,1.0,0.404669314622879,299.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,1.0,0.4261362850666046,299.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,1.0,0.3147428035736084,299.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,1.0,0.4261362850666046,298.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9990000128746032,1.0,2.021406888961792,286.0110168457031,284.95001220703125,302.6069641113281,297.2654724121094,300.1929016113281,299.49005126953125,286.0054016113281,1.0,1.0,1.0,0.0,0.1140194088220596,1.0,-4.316806316375732,0.0013756261905655,4.315430641174316,-0.9674146771430968,1.0,1.0,0.0,170.2193145751953,410.0,89440.53125,0.0,10499.91015625,1.0,278.1499938964844,283.5089416503906,300.2461853027344,306.135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888188898563385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14712.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.266357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,299.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,1.0,0.3945293724536896,299.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,1.0,0.4154584109783172,299.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,1.0,0.3068561851978302,299.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,1.0,0.4154584109783172,298.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,1.0,1.9707558155059808,285.9026184082031,284.95001220703125,302.6208190917969,297.26251220703125,300.2123413085937,299.5110168457031,285.8963317871094,1.0,1.0,1.0,0.0,0.1115394234657287,1.0,-4.208369731903076,0.0014674443518742,4.206902503967285,-0.9430516958236694,1.0,1.0,0.0,161.7684326171875,410.0,88160.109375,0.0,10254.171875,1.0,278.1499938964844,283.4332580566406,300.24041748046875,306.0480041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858334422111511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14468.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.2216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,299.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.9990000128746032,1.0,0.3836483061313629,299.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.9990000128746032,1.0,0.4040001332759857,299.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.9990000128746032,1.0,0.2983931303024292,299.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.9990000128746032,1.0,0.4040001332759857,298.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.9990000128746032,1.0,1.916402697563172,285.7844543457031,284.95001220703125,302.6345520019531,297.26031494140625,300.2346496582031,299.53570556640625,285.7774353027344,1.0,1.0,1.0,0.0,0.109055146574974,1.0,-4.092030048370361,0.0015643760561943,4.090465545654297,-0.9169595241546632,1.0,1.0,0.0,152.9376678466797,410.0,86761.359375,0.0,9992.275390625,1.0,278.1499938964844,283.3505859375,300.23504638671875,305.9541931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831493258476257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14205.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,299.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.9990000128746032,1.0,0.3720653653144836,299.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.9990000128746032,1.0,0.3918027579784393,299.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.9990000128746032,1.0,0.2893841564655304,299.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.9990000128746032,1.0,0.3918027579784393,298.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.9990000128746032,1.0,1.8585435152053835,285.6562805175781,284.95001220703125,302.6481018066406,297.2587890625,300.2598571777344,299.56402587890625,285.6484375,1.0,1.0,1.0,0.0,0.1065708622336387,1.0,-3.9681954383850098,0.0016660030232742,3.966529369354248,-0.8892532587051392,1.0,1.0,0.0,143.80612182617188,410.0,85240.0390625,0.0,9716.0341796875,1.0,278.1499938964844,283.26055908203125,300.23004150390625,305.85302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800999522209167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13922.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,299.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.9990000128746032,1.0,0.3597872257232666,299.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.9990000128746032,1.0,0.3788732588291168,299.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.9990000128746032,1.0,0.279834508895874,299.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.9990000128746032,1.0,0.3788732588291168,298.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.9990000128746032,1.0,1.7972116470336914,285.5176696777344,284.95001220703125,302.6615295410156,297.2579650878906,300.2879333496094,299.5960693359375,285.5088806152344,1.0,1.0,1.0,0.0,0.104086585342884,1.0,-3.837022542953491,0.0017717164009809,3.835250854492188,-0.8599584102630615,1.0,1.0,0.0,134.43516540527344,410.0,83588.53125,0.0,9425.07421875,1.0,278.1499938964844,283.1628112792969,300.2253112792969,305.7440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766425848007202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13620.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,299.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.9990000128746032,1.0,0.3468448519706726,299.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.9990000128746032,1.0,0.3652443289756775,299.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.9990000128746032,1.0,0.2697682380676269,299.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.9990000128746032,1.0,0.3652443289756775,298.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.9990000128746032,1.0,1.7325619459152222,285.3681030273437,284.95001220703125,302.6747741699219,297.2577514648437,300.3190002441406,299.6319274902344,285.3582763671875,1.0,1.0,1.0,0.0,0.1016023010015487,1.0,-3.698707342147827,0.0018806572770699,3.696826696395874,-0.8291416764259338,1.0,1.0,0.0,124.89280700683594,410.0,81798.8828125,0.0,9119.0,1.0,278.1499938964844,283.0568542480469,300.2207946777344,305.6267395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727266192436218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13299.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.385986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,299.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9990000128746032,1.0,0.3332768976688385,300.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9990000128746032,1.0,0.3509566187858581,299.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9990000128746032,1.0,0.2592153549194336,299.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9990000128746032,1.0,0.3509566187858581,298.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9990000128746032,1.0,1.6647870540618896,285.207275390625,284.95001220703125,302.6878662109375,297.2582092285156,300.3531494140625,299.671630859375,285.1962890625,1.0,1.0,1.0,0.0,0.0991180166602134,1.0,-3.5537681579589844,0.001991952303797,3.551776170730591,-0.7969192862510681,1.0,1.0,0.0,115.26557159423828,410.0,79866.0078125,0.0,8798.22265625,1.0,278.1499938964844,282.9423522949219,300.2163391113281,305.5006408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868301272392273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,299.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,1.0,0.3190944790840149,300.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,1.0,0.3360218703746795,299.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,1.0,0.2481846064329147,299.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,1.0,0.3360218703746795,298.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,1.0,1.5939429998397827,285.03466796875,284.95001220703125,302.7008361816406,297.2592468261719,300.3904724121094,299.71539306640625,285.0223388671875,1.0,1.0,1.0,0.0,0.0966236740350723,1.0,-3.402294158935547,0.0021050258073955,3.400189161300659,-0.7633171081542969,1.0,1.0,0.0,105.61273193359376,410.0,77779.2734375,0.0,8462.37890625,1.0,278.1499938964844,282.8186950683594,300.2119140625,305.3652038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632993698120117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,299.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,1.0,0.3044221401214599,300.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,1.0,0.3205711543560028,299.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,1.0,0.2367727756500244,299.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,1.0,0.3205711543560028,299.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,1.0,1.5206515789031982,284.86297607421875,284.95001220703125,302.713623046875,297.2608337402344,300.43121337890625,299.76336669921875,284.8538818359375,1.0,1.0,1.0,0.0,0.0941293314099311,1.0,-3.245621681213379,0.00221838359721,3.243403196334839,-0.728661835193634,0.9132617712020874,0.9132617712020874,0.0,96.06716918945312,410.0,75246.65625,0.0,8113.685546875,1.0,278.1499938964844,282.70458984375,300.2067565917969,305.2102355957031,293.1499938964844,293.1499938964844,278.1499938964844,38483.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575801849365234,1.0,0.0,0.0,3.9557368755340576,3.9557642936706543,1.0441143558637125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.935546875,0.0,1920.7984619140625,1895.4371337890625,0.0,3006.31201171875,0.9737638831138612,1.0,0.0,3.0,1.0,0.0
18015180,299.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,1.0,0.2893553674221039,300.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,1.0,0.3047051429748535,299.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,1.0,0.2250541895627975,299.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,1.0,0.3047051429748535,299.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,1.0,1.4453901052474976,284.794677734375,284.95001220703125,302.7262878417969,297.26300048828125,300.4769287109375,299.817626953125,284.79376220703125,1.0,1.0,1.0,0.0,0.0916349962353706,1.0,-3.084772109985352,0.0023308293893933,3.082441091537476,-0.693172037601471,0.8242192268371582,0.8242192268371582,0.0,86.73274993896484,410.0,71687.5703125,0.0,7753.6328125,1.0,278.1499938964844,282.7051696777344,300.19354248046875,304.9831237792969,293.1499938964844,293.1499938964844,278.1499938964844,44598.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499557375907898,1.0,0.0,0.0,3.756448745727539,3.7564754486083984,9.415605290996608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.0732421875,0.0,1721.067138671875,1895.4371337890625,0.0,2934.85595703125,0.9332541823387146,1.0,0.0,3.0,1.0,0.0
