time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015240,299.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9990000128746032,1.0,0.2739977836608886,300.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9990000128746032,1.0,0.2885328829288482,299.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9990000128746032,1.0,0.2131093889474868,299.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9990000128746032,1.0,0.2885328829288482,299.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9990000128746032,1.0,1.368675708770752,284.7951354980469,284.95001220703125,302.7388000488281,297.2656555175781,300.5295104980469,299.88055419921875,284.796875,1.0,1.0,1.0,0.0,0.0891406536102294,1.0,-2.920851230621338,0.0024411857593804,2.918410062789917,-0.657110869884491,0.771944522857666,0.771944522857666,0.0,77.70559692382812,410.0,67809.2734375,0.0,7383.91015625,1.0,278.1499938964844,282.77166748046875,300.1744689941406,304.71661376953125,293.1499938964844,293.1499938964844,278.45001220703125,47943.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397656083106995,1.0,0.0,0.0,3.4983370304107666,3.498361587524414,8.166135216924886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.021484375,0.0,1456.5421142578125,1895.4371337890625,0.0,2839.525390625,0.8801016211509705,1.0,0.0,3.0,1.0,0.0
18015300,299.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,1.0,0.2584597468376159,300.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,1.0,0.2721705734729767,299.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,1.0,0.2010242491960525,299.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,1.0,0.2721705734729767,299.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,1.0,1.291059970855713,284.873291015625,284.95001220703125,302.7511291503906,297.2688293457031,300.58953857421875,299.952880859375,284.86639404296875,1.0,1.0,1.0,0.0,0.0866463109850883,1.0,-2.755038022994995,0.0025482776109129,2.7524895668029785,-0.6207377314567566,0.7888340353965759,0.7888340353965759,0.0,69.09400177001953,410.0,63907.8984375,0.0,7006.43994140625,1.0,278.3936767578125,282.915771484375,300.1308288574219,304.3101501464844,293.1499938964844,293.1499938964844,278.45001220703125,42840.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233646750450134,1.0,0.0,0.0,3.3780229091644287,3.3780457973480225,7.614099217789772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.3203125,0.0,1298.47412109375,1895.4371337890625,0.0,2686.7685546875,0.8517987132072449,1.0,0.0,3.0,1.0,0.0
18015360,299.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9987409710884094,1.0,0.2427202016115188,300.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9987409710884094,1.0,0.2555960714817047,299.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9987409710884094,1.0,0.1887823790311813,299.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9987409710884094,1.0,0.2555960714817047,299.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9987409710884094,1.0,1.212437629699707,284.8475952148437,284.95001220703125,302.7633361816406,297.2724609375,300.654296875,300.0312194824219,284.8515930175781,1.0,1.0,1.0,0.0,0.0841299518942833,1.0,-2.5871059894561768,0.0026516485959291,2.584454298019409,-0.5839550495147705,0.7366321682929993,0.7366321682929993,0.0,61.03586196899414,410.0,59886.46484375,0.0,6620.0224609375,1.0,278.4390563964844,282.9798583984375,300.1340026855469,304.1204833984375,293.1499938964844,293.1499938964844,278.75,46761.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094668388366699,1.0,0.0,0.0,3.141956090927124,3.141977548599243,6.587089274034952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.322265625,0.0,1107.3046875,1895.4371337890625,0.0,2558.284423828125,0.8030099272727966,1.0,0.0,3.0,1.0,0.0
18015420,299.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9960228204727172,1.0,0.2270213961601257,300.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9960228204727172,1.0,0.2390644550323486,300.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9960228204727172,1.0,0.1765721887350082,299.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9960228204727172,1.0,0.2390644550323486,299.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9960228204727172,1.0,1.134018898010254,284.8910217285156,284.95001220703125,302.775390625,297.2765197753906,300.7240905761719,300.11572265625,284.88385009765625,1.0,1.0,1.0,0.0,0.0816135928034782,1.0,-2.419639825820923,0.002749448409304,2.416890382766724,-0.5474346280097961,0.7418162226676941,0.7418162226676941,0.0,53.680850982666016,410.0,56235.6484375,0.0,6230.05908203125,1.0,278.68115234375,283.090576171875,300.10699462890625,303.7819519042969,293.1499938964844,293.1499938964844,278.75,42338.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907868027687073,1.0,0.0,0.0,3.046233892440796,3.0462536811828613,6.191841634972661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.8212890625,0.0,999.0531616210938,1895.4371337890625,0.0,2387.507568359375,0.7789942622184753,1.0,0.0,3.0,1.0,0.0
18015480,300.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9916502237319946,1.0,0.2114983201026916,300.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9916502237319946,1.0,0.2227179259061813,300.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9916502237319946,1.0,0.1644987016916275,300.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9916502237319946,1.0,0.2227179259061813,299.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9916502237319946,1.0,1.0564779043197632,284.8659973144531,284.95001220703125,302.7872619628906,297.281005859375,300.7971496582031,300.2040100097656,284.8699951171875,1.0,1.0,1.0,0.0,0.0790972337126731,1.0,-2.2540762424468994,0.0028409003280103,2.2512354850769043,-0.5115664601325989,0.6965773105621338,0.6965773105621338,0.0,47.03322219848633,410.0,52320.03515625,0.0,5839.60595703125,1.0,278.7341613769531,283.1635131835937,300.1163635253906,303.608154296875,293.1499938964844,293.1499938964844,279.04998779296875,46028.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745827436447144,1.0,0.0,0.0,2.8127870559692383,2.812805652618408,5.279187007545261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.595703125,0.0,843.7747192382812,1895.4371337890625,0.0,2241.640625,0.7329638600349426,1.0,0.0,3.0,1.0,0.0
18015540,300.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9855967164039612,1.0,0.1962699294090271,300.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9855967164039612,1.0,0.2066816985607147,300.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9855967164039612,1.0,0.1526543945074081,300.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9855967164039612,1.0,0.2066816985607147,299.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9855967164039612,1.0,0.9804089665412904,284.89599609375,284.95001220703125,302.79901123046875,297.285888671875,300.8738708496094,300.2964172363281,284.8890380859375,1.0,1.0,1.0,0.0,0.0765808671712875,1.0,-2.0916810035705566,0.0029254972469061,2.0887556076049805,-0.4767120480537414,0.6957858800888062,0.6957858800888062,0.0,41.07268524169922,410.0,48858.0390625,0.0,5451.5703125,1.0,278.9677124023437,283.2638244628906,300.0918884277344,303.297607421875,293.1499938964844,293.1499938964844,279.04998779296875,42361.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535976767539978,1.0,0.0,0.0,2.714361429214477,2.714378833770752,4.916190619042027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.73486328125,0.0,755.4673461914062,1895.4371337890625,0.0,2056.656494140625,0.7087045311927795,1.0,0.0,3.0,1.0,0.0
18015600,300.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9778006076812744,1.0,0.1814411580562591,300.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9778006076812744,1.0,0.1910662651062011,300.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9778006076812744,1.0,0.14112089574337,300.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9778006076812744,1.0,0.1910662651062011,299.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9778006076812744,1.0,0.9063361287117004,284.87310791015625,284.95001220703125,302.81060791015625,297.2911071777344,300.9530029296875,300.3911437988281,284.8790588378906,1.0,1.0,1.0,0.0,0.0740645080804824,1.0,-1.933569431304932,0.0030029418412595,1.930566430091858,-0.4431427717208862,0.6542154550552368,0.6542154550552368,0.0,35.770992279052734,410.0,45087.734375,0.0,5068.74658203125,1.0,279.0276794433594,283.3482666015625,300.10113525390625,303.1296691894531,293.1499938964844,293.1499938964844,279.3500061035156,45634.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348095178604126,1.0,0.0,0.0,2.481430530548096,2.4814467430114746,4.108634925614753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.3525390625,0.0,629.2345581054688,1895.4371337890625,0.0,1895.5382080078125,0.6647375822067261,1.0,0.0,3.0,1.0,0.0
18015660,300.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9682238101959229,1.0,0.1671568751335144,300.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9682238101959229,1.0,0.176024243235588,300.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9682238101959229,1.0,0.1300109028816223,300.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9682238101959229,1.0,0.176024243235588,299.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9682238101959229,1.0,0.834983229637146,284.8938293457031,284.95001220703125,302.8220520019531,297.29669189453125,301.0346374511719,300.4884033203125,284.88726806640625,1.0,1.0,1.0,0.0,0.0715686306357383,1.0,-1.781282901763916,0.0030728727579116,1.7782100439071655,-0.4111283123493194,0.6481935977935791,0.6481935977935791,0.0,31.11018943786621,410.0,41901.76171875,0.0,4695.20458984375,1.0,279.2512512207031,283.4385070800781,300.078125,302.8476257324219,293.1499938964844,293.1499938964844,279.3500061035156,42427.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114145159721375,1.0,0.0,0.0,2.3847885131835938,2.384803533554077,3.794836800352641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.00830078125,0.0,559.9035034179688,1895.4371337890625,0.0,1701.9722900390625,0.6409429907798767,1.0,0.0,3.0,1.0,0.0
18015720,300.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9566664099693298,1.0,0.1532942354679107,300.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9566664099693298,1.0,0.1614262163639068,300.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9566664099693298,1.0,0.1192288547754287,300.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9566664099693298,1.0,0.1614262163639068,299.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9566664099693298,1.0,0.76573646068573,284.8761291503906,284.95001220703125,302.8333435058594,297.30255126953125,301.1175231933594,300.5868225097656,284.8820495605469,1.0,1.0,1.0,0.0,0.0690727457404136,1.0,-1.6335062980651855,0.0031362860463559,1.6303699016571045,-0.3801627159118652,0.611189067363739,0.611189067363739,0.0,26.9896297454834,410.0,38383.6171875,0.0,4328.13623046875,1.0,279.31842041015625,283.53424072265625,300.0867614746094,302.6886291503906,293.1499938964844,293.1499938964844,279.6499938964844,44834.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899634003639221,1.0,0.0,0.0,2.1626100540161133,2.1626241207122803,3.120683800261759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.302734375,0.0,461.6224670410156,1895.4371337890625,0.0,1532.4639892578125,0.6009640693664551,1.0,0.0,3.0,1.0,0.0
18015780,300.59375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9430291652679444,1.0,0.1398321837186813,301.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9430291652679444,1.0,0.1472500264644622,300.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9430291652679444,1.0,0.1087583601474762,300.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9430291652679444,1.0,0.1472500264644622,300.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9430291652679444,1.0,0.6984906792640686,284.8896484375,284.95001220703125,302.844482421875,297.3086853027344,301.2013854980469,300.6866760253906,284.8837280273437,1.0,1.0,1.0,0.0,0.0665768608450889,1.0,-1.4900134801864624,0.0031935896258801,1.486819863319397,-0.3496199548244476,0.5996418595314026,0.5996418595314026,0.0,23.35884094238281,410.0,35360.0,0.0,3967.364013671875,1.0,279.5308532714844,283.62164306640625,300.06549072265625,302.4310607910156,293.1499938964844,293.1499938964844,279.6499938964844,42437.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642040014266968,1.0,0.0,0.0,2.05617356300354,2.05618667602539,2.8210638447490055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.07177734375,0.0,404.8070373535156,1895.4371337890625,0.0,1340.526611328125,0.5766233801841736,1.0,0.0,3.0,1.0,0.0
18015840,300.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.927436351776123,1.0,0.1267600357532501,301.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.927436351776123,1.0,0.1334844231605529,300.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.927436351776123,1.0,0.0985911414027214,300.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.927436351776123,1.0,0.1334844231605529,300.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.927436351776123,1.0,0.6331926584243774,284.8697509765625,284.95001220703125,302.85546875,297.3150939941406,301.2786560058594,300.7872009277344,284.87548828125,1.0,1.0,1.0,0.0,0.0640809759497642,1.0,-1.350683093070984,0.0032449576538056,1.347438097000122,-0.3148481547832489,0.5604805946350098,0.5604805946350098,0.0,20.2519588470459,410.0,31940.8046875,0.0,3613.0,1.0,279.6051330566406,283.7220458984375,300.0719299316406,302.2758483886719,293.1499938964844,293.1499938964844,279.95001220703125,44319.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639866828918457,1.0,0.0,0.0,1.8382236957550049,1.8382360935211184,2.2547069988831939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.8662109375,0.0,328.4383850097656,1895.4371337890625,0.0,1172.39013671875,0.5398516058921814,1.0,0.0,3.0,1.0,0.0
18015900,300.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9105982184410096,1.0,0.1140832602977752,301.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9105982184410096,1.0,0.1201351657509803,300.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9105982184410096,1.0,0.0887314230203628,300.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9105982184410096,1.0,0.1201351657509803,300.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9105982184410096,1.0,0.5698695182800293,284.88018798828125,284.95001220703125,302.8663024902344,297.3217163085937,301.35107421875,300.8887634277344,284.87225341796875,1.0,1.0,1.0,0.0,0.0615850910544395,1.0,-1.2155858278274536,0.0032910145819187,1.2122948169708252,-0.277931660413742,0.5441686511039734,0.5441686511039734,0.0,17.550437927246094,410.0,28968.15234375,0.0,3265.77392578125,1.0,279.8038635253906,283.8092041015625,300.04833984375,302.0301208496094,293.1499938964844,293.1499938964844,279.95001220703125,42395.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109910607337952,1.0,0.0,0.0,1.7182587385177612,1.718270182609558,1.9700195252880809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.1494140625,0.0,281.17254638671875,1895.4371337890625,0.0,991.70703125,0.5150439143180847,1.0,0.0,3.0,1.0,0.0
18015960,300.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.893993616104126,1.0,0.1018632799386978,301.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.893993616104126,1.0,0.1072669327259063,300.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.893993616104126,1.0,0.0792269930243492,300.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.893993616104126,1.0,0.1072669327259063,300.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.893993616104126,1.0,0.5088281631469727,284.8596496582031,284.95001220703125,302.8769836425781,297.3285522460937,301.4291076660156,300.9914245605469,284.8703308105469,1.0,1.0,1.0,0.0,0.0590975955128669,1.0,-1.0853554010391235,0.0033325513359159,1.082022786140442,-0.2462342083454132,0.5010298490524292,0.5010298490524292,0.0,15.086726188659668,410.0,25606.591796875,0.0,2928.08837890625,1.0,279.8846435546875,283.9306945800781,300.0477294921875,301.8638916015625,293.1499938964844,293.1499938964844,280.25,43850.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825384855270386,1.0,0.0,0.0,1.4905130863189695,1.4905238151550293,1.482398772623128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.0234375,0.0,220.04312133789065,1895.4371337890625,0.0,836.1798706054688,0.4804615378379822,1.0,0.0,3.0,1.0,0.0
18016020,301.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8764581084251404,1.0,0.0900858268141746,301.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8764581084251404,1.0,0.0948647186160087,301.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8764581084251404,1.0,0.0700667575001716,300.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8764581084251404,1.0,0.0948647186160087,300.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8764581084251404,1.0,0.4499973654747009,284.87188720703125,284.95001220703125,302.88751220703125,297.3355407714844,301.5189208984375,301.0950927734375,284.85711669921875,1.0,1.0,1.0,0.0,0.0566100962460041,1.0,-0.9598459601402284,0.0033700191415846,0.9564759731292723,-0.2220091819763183,0.4840476512908935,0.4840476512908935,0.0,12.805108070373535,410.0,23135.19140625,0.0,2599.881103515625,1.0,280.06719970703125,284.0125732421875,300.0257263183594,301.65045166015625,293.1499938964844,293.1499938964844,280.25,41608.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499691963195801,1.0,0.0,0.0,1.3922172784805298,1.3922271728515625,1.2933242032886485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.58251953125,0.0,188.88009643554688,1895.4371337890625,0.0,686.468017578125,0.4596312642097473,1.0,0.0,3.0,1.0,0.0
18016080,301.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8578928709030151,1.0,0.0787911638617515,301.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8578928709030151,1.0,0.0829708948731422,301.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8578928709030151,1.0,0.0612820163369178,300.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8578928709030151,1.0,0.0829708948731422,300.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8578928709030151,1.0,0.3935782015323639,284.8500671386719,284.95001220703125,302.8978881835937,297.3426513671875,301.6181640625,301.1986999511719,284.8710632324219,1.0,1.0,1.0,0.0,0.0541225969791412,1.0,-0.839486837387085,0.0034035097341984,0.8360833525657654,-0.202789768576622,0.4359652698040008,0.4359652698040008,0.0,10.737102508544922,410.0,20007.7265625,0.0,2282.59033203125,1.0,280.1534423828125,284.17401123046875,300.0254821777344,301.4901123046875,293.1499938964844,293.1499938964844,280.54998779296875,42834.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179637670516968,1.0,0.0,0.0,1.1601725816726685,1.1601818799972534,8.981287180631625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.078125,0.0,142.4547576904297,1895.4371337890625,0.0,565.2139282226562,0.4290049970149994,1.0,0.0,3.0,1.0,0.0
18016140,301.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8385819792747498,1.0,0.0680502206087112,301.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8385819792747498,1.0,0.0716601610183715,301.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8385819792747498,1.0,0.0529279522597789,301.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8385819792747498,1.0,0.0716601610183715,300.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8385819792747498,1.0,0.3399249613285064,284.8703308105469,284.95001220703125,302.9081115722656,297.34991455078125,301.7232666015625,301.3023681640625,284.8392944335937,1.0,1.0,1.0,0.0,0.0516351014375686,1.0,-0.7250328063964844,0.0034330948255956,0.7215997576713562,-0.1860475391149521,0.4239369928836822,0.4239369928836822,0.0,8.9008207321167,410.0,18156.146484375,0.0,1978.54931640625,1.0,280.3192443847656,284.23712158203125,300.0139465332031,301.33074951171875,293.1499938964844,293.1499938964844,280.54998779296875,40244.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483126699924469,1.0,0.0,0.0,1.107304334640503,1.10731303691864,8.1813958274779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.03515625,0.0,126.63977813720705,1895.4371337890625,0.0,457.7847290039063,0.4143811464309692,1.0,0.0,3.0,1.0,0.0
18016200,301.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8183278441429138,1.0,0.0579633824527263,301.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8183278441429138,1.0,0.0610382333397865,301.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8183278441429138,1.0,0.0450826324522495,301.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8183278441429138,1.0,0.0610382333397865,300.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8183278441429138,1.0,0.289539098739624,284.8074645996094,284.95001220703125,302.9181823730469,297.35723876953125,301.833251953125,301.4050598144531,284.8382873535156,1.0,1.0,1.0,0.0,0.0491476021707057,1.0,-0.6175526976585388,0.0034588903654366,0.6140937805175781,-0.1712960749864578,0.3410999774932861,0.3410999774932861,0.0,7.28249979019165,410.0,14856.6640625,0.0,1690.9769287109375,1.0,280.4086608886719,284.4083557128906,300.0192565917969,301.17633056640625,293.1499938964844,293.1499938964844,280.8500061035156,42414.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495581090450287,1.0,0.0,0.0,0.8377499580383301,0.837758481502533,4.682980048187346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.416015625,0.0,88.30974578857422,1895.4371337890625,0.0,373.9076232910156,0.3853049576282501,1.0,0.0,3.0,1.0,0.0
18016260,301.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7951592803001404,1.0,0.0486493408679962,301.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7951592803001404,1.0,0.0512300990521907,301.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7951592803001404,1.0,0.037838377058506,301.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7951592803001404,1.0,0.0512300990521907,300.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7951592803001404,1.0,0.2430135309696197,284.89996337890625,284.95001220703125,302.9281005859375,297.3646240234375,301.9483947753906,301.50665283203125,284.8900146484375,1.0,1.0,1.0,0.0,0.0466593503952026,1.0,-0.5183104276657104,0.0034810241777449,0.5148293972015381,-0.1582417488098144,0.3713646233081817,0.3713646233081817,0.0,5.868258476257324,410.0,13843.83203125,0.0,1423.6759033203125,1.0,280.5486755371094,284.6103515625,299.9990539550781,301.0336303710937,293.1499938964844,293.1499938964844,280.8500061035156,38791.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111543595790863,1.0,0.0,0.0,0.8325619101524353,0.8325697779655457,4.625157856708029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.25244140625,0.0,81.39839935302734,1895.4371337890625,0.0,295.7363586425781,0.3753031194210052,1.0,0.0,3.0,1.0,0.0
18016320,301.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7701003551483154,1.0,0.0402335971593856,301.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7701003551483154,1.0,0.0423679165542125,301.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7701003551483154,1.0,0.031292799860239,301.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7701003551483154,1.0,0.0423679165542125,301.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7701003551483154,1.0,0.2009751498699188,284.76483154296875,284.95001220703125,302.9378662109375,297.3720397949219,302.0681457519531,301.60601806640625,284.6593322753906,1.0,1.0,1.0,0.0,0.0441711023449897,1.0,-0.4286424219608307,0.0034996538888663,0.425142765045166,-0.1466726958751678,0.2486773282289505,0.2486773282289505,0.0,4.646751403808594,410.0,11192.271484375,0.0,1180.7001953125,1.0,280.646728515625,284.50634765625,300.044921875,300.9789733886719,293.1499938964844,293.1499938964844,281.1499938964844,40437.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804550766944885,1.0,0.0,0.0,0.6512581706047058,0.6512659192085266,2.8300870980046973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.783203125,0.0,61.5479621887207,1895.4371337890625,0.0,242.58094787597656,0.3583218455314636,1.0,0.0,3.0,1.0,0.0
18016380,301.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7450749278068542,1.0,0.0328121744096279,302.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7450749278068542,1.0,0.034552801400423,301.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7450749278068542,1.0,0.0255205817520618,301.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7450749278068542,1.0,0.034552801400423,301.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7450749278068542,1.0,0.16390360891819,284.7154235839844,284.95001220703125,302.947509765625,297.37945556640625,302.1916809082031,301.7014465332031,284.8548278808594,1.0,1.0,1.0,0.0,0.0416828505694866,1.0,-0.349571019411087,0.003515007905662,0.3460560142993927,-0.136400818824768,0.1358433961868286,0.1358433961868286,0.0,3.606786012649536,410.0,8143.25634765625,0.0,965.2860717773438,1.0,280.74658203125,285.0395812988281,299.95050048828125,300.6083984375,293.1499938964844,293.1499938964844,281.1499938964844,40284.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336747586727142,1.0,0.0,0.0,0.3655935823917389,0.4077363610267639,8.980234333932913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.18505859375,0.0,35.62765121459961,1895.4371337890625,0.0,169.19984436035156,0.3380350470542907,1.0,0.0,3.0,1.0,0.0
18016440,301.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7205688953399658,1.0,0.0264282431453466,302.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7205688953399658,1.0,0.0278302133083343,301.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7205688953399658,1.0,0.0205553006380796,301.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7205688953399658,1.0,0.0278302133083343,301.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7205688953399658,1.0,0.1320145577192306,284.91571044921875,284.95001220703125,302.9569702148437,297.3868408203125,302.3177795410156,301.7921447753906,285.0052490234375,1.0,1.0,1.0,0.0,0.0391946025192737,1.0,-0.2815553545951843,0.0035273355897516,0.2780280411243438,-0.1268047541379928,0.2239744663238525,0.2239744663238525,0.0,2.739685773849488,410.0,8543.44140625,0.0,779.12646484375,1.0,280.8285217285156,285.5987854003906,299.9342956542969,300.48516845703125,293.1499938964844,293.1499938964844,281.45001220703125,37289.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840784192085266,1.0,0.0,0.0,0.4285018444061279,0.5190019011497498,1.2251772041338428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.783935546875,0.0,43.00520706176758,1895.4371337890625,0.0,41.650001525878906,0.3352257013320923,1.0,0.0,3.0,1.0,0.0
18016500,301.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6931878328323364,1.0,0.0210634265094995,302.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6931878328323364,1.0,0.0221808031201362,301.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6931878328323364,1.0,0.0163826644420623,301.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6931878328323364,1.0,0.0221808031201362,301.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6931878328323364,1.0,0.1052161753177642,284.8865966796875,284.95001220703125,302.9662780761719,297.3941955566406,302.4425048828125,301.87567138671875,284.55242919921875,1.0,1.0,1.0,0.0,0.0367063507437706,1.0,-0.2243988513946533,0.0035370460245758,0.2208618074655532,-0.1173128262162208,0.1990154385566711,0.1990154385566711,0.0,2.0338504314422607,410.0,8149.064453125,0.0,622.0700073242188,1.0,280.966796875,285.3496398925781,300.22515869140625,300.73638916015625,293.1499938964844,293.1499938964844,281.45001220703125,36906.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817096412181854,1.0,0.0,0.0,0.4793096482753753,0.4995349049568176,1.5329423064258663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.4423828125,0.0,41.31877136230469,1895.4371337890625,0.0,29.178447723388672,0.3332229554653168,1.0,0.0,3.0,1.0,0.0
18016560,302.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.6649653911590576,1.0,0.016644287854433,302.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.6649653911590576,1.0,0.0175272356718778,301.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.6649653911590576,1.0,0.012945557013154,301.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.6649653911590576,1.0,0.0175272356718778,301.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.6649653911590576,1.0,0.0831416621804237,284.5971374511719,284.95001220703125,302.9754638671875,297.4014587402344,302.5630187988281,301.9482116699219,284.2236328125,1.0,1.0,1.0,0.0,0.0342174209654331,1.0,-0.1773183792829513,0.0035446318797767,0.1737737506628036,-0.1080485731363296,5.551115123125783e-17,5.551115123125783e-17,0.0,1.4694827795028689,410.0,5252.4658203125,0.0,492.2766723632813,1.0,281.0537109375,285.3568725585937,300.3355712890625,300.75244140625,293.1499938964844,293.1499938964844,281.75,37664.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820665240287781,1.0,0.0,0.0,0.2229420840740203,0.3870393931865692,4.540740672354104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.953125,0.0,31.068878173828125,1895.4371337890625,0.0,31.000289916992188,0.3245504200458526,1.0,0.0,3.0,1.0,0.0
18016620,302.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4506225585937,0.6387113332748413,1.0,0.0130647215992212,302.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4506225585937,0.6387113332748413,1.0,0.0137577811256051,302.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4506225585937,0.6387113332748413,1.0,0.0101614501327276,301.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4506225585937,0.6387113332748413,1.0,0.0137577811256051,301.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4506225585937,0.6387113332748413,1.0,0.0652609914541244,284.3941345214844,284.95001220703125,302.9844665527344,297.4085998535156,302.67828369140625,302.0057067871094,284.35406494140625,1.0,1.0,1.0,0.0,0.0317284911870956,1.0,-0.1391830742359161,0.0035505357664078,0.1356325447559356,-0.0992733016610145,5.551115123125783e-17,5.551115123125783e-17,0.0,1.024983525276184,410.0,3444.96484375,0.0,386.8627624511719,1.0,281.0820617675781,285.5460205078125,300.2682800292969,300.4253845214844,293.1499938964844,293.1499938964844,281.75,37070.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2660421133041382,1.0,0.0,0.0,0.0001027723192237,0.3816769421100616,1.948867716511371e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.595452264766209e-05,0.0,29.40876197814941,1895.4371337890625,0.0,0.0,0.3186144530773163,1.0,0.0,3.0,1.0,0.0
18016680,302.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.6140918135643005,1.0,0.0102030392736196,302.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.6140918135643005,1.0,0.0107442922890186,302.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.6140918135643005,1.0,0.0079356972128152,301.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.6140918135643005,1.0,0.0107442922890186,301.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.6140918135643005,1.0,0.0509662963449955,284.376220703125,284.95001220703125,302.99334716796875,297.4156188964844,302.7878112792969,302.0430603027344,284.6160888671875,1.0,1.0,1.0,0.0,0.0292395632714033,1.0,-0.1086961701512336,0.0035551206674426,0.1051410511136055,-0.0911663547158241,5.551115123125783e-17,5.551115123125783e-17,0.0,0.6794790029525757,410.0,2739.001953125,0.0,302.4097900390625,1.0,281.0817565917969,285.54595947265625,300.0536499023437,300.1736755371094,293.1499938964844,293.1499938964844,282.04998779296875,36310.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.218919351696968,1.0,0.0,0.0,3.226580156479031e-05,0.432765394449234,6.118551845735176e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.56884408777114e-05,0.0,32.80245590209961,1895.4371337890625,0.0,0.0,0.3181069791316986,1.0,0.0,3.0,1.0,0.0
18016740,302.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535522460937,0.5862962007522583,1.0,0.0079389279708266,302.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535522460937,0.5862962007522583,1.0,0.0083600729703903,302.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535522460937,0.5862962007522583,1.0,0.0061747217550873,302.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535522460937,0.5862962007522583,1.0,0.0083600729703903,301.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535522460937,0.5862962007522583,1.0,0.0396565869450569,284.4574584960937,284.95001220703125,303.0020446777344,297.4224853515625,302.8898010253906,302.0558776855469,284.8778686523437,1.0,1.0,1.0,0.0,0.0267506334930658,1.0,-0.0845756828784942,0.0035586727317422,0.0810170099139213,-0.0838033109903335,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4142703711986542,410.0,2212.77294921875,0.0,235.4788055419922,1.0,281.08154296875,285.54595947265625,299.8463439941406,299.95562744140625,293.1499938964844,293.1499938964844,282.04998779296875,36005.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1504466086626052,1.0,0.0,0.0,3.197652767994441e-05,0.4615691006183624,6.063696636818272e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.543754766928032e-05,0.0,34.783714294433594,1895.4371337890625,0.0,0.0,0.318402498960495,1.0,0.0,3.0,1.0,0.0
18016800,302.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.5569807887077332,1.0,0.0061626248061656,302.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.5569807887077332,1.0,0.0064895404502749,302.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.5569807887077332,1.0,0.0047931526787579,302.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.5569807887077332,1.0,0.0064895404502749,301.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.5569807887077332,1.0,0.0307835862040519,284.5712890625,284.95001220703125,303.0106201171875,297.4291381835937,302.9466857910156,302.13153076171875,285.11444091796875,1.0,1.0,1.0,0.0,0.0242617037147283,1.0,-0.0656521469354629,0.0035614159423857,0.06209072843194,-0.0771848335862159,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2132820039987564,410.0,1765.9281005859375,0.0,182.8982391357422,1.0,281.08135986328125,285.5460205078125,299.6564636230469,299.7564392089844,293.1499938964844,293.1499938964844,282.3500061035156,35910.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.063210129737854,1.0,0.0,0.0,3.189186827512458e-05,0.4781726896762848,6.047643397351365e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.520813672570512e-05,0.0,35.99592971801758,1895.4371337890625,0.0,0.0,0.3188877403736114,1.0,0.0,3.0,1.0,0.0
18016860,302.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.5285161733627319,1.0,0.0047786175273358,302.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.5285161733627319,1.0,0.0050321142189204,302.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.5285161733627319,1.0,0.0037167025730013,302.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.5285161733627319,1.0,0.0050321142189204,301.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.5285161733627319,1.0,0.0238701831549406,284.68682861328125,284.95001220703125,303.0190124511719,297.4355773925781,302.9743347167969,302.2745666503906,285.3216857910156,1.0,1.0,1.0,0.0,0.0217722803354263,1.0,-0.0509079433977603,0.0035635258536785,0.0473444163799285,-0.0712690725922584,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0630270019173622,410.0,1384.2908935546875,0.0,141.88735961914062,1.0,281.0811462402344,285.54608154296875,299.4826354980469,299.5741577148437,293.1499938964844,293.1499938964844,282.3500061035156,35898.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.188166374457069e-05,0.4877108335494995,6.045708096473479e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.4998450903221965e-05,0.0,36.73521041870117,1895.4371337890625,0.0,0.0,0.3193342685699463,1.0,0.0,3.0,1.0,0.0
18016920,302.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.50334233045578,1.0,0.003707111114636,302.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.50334233045578,1.0,0.0039037663955241,302.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.50334233045578,1.0,0.0028833085671067,302.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.50334233045578,1.0,0.0039037663955241,301.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.50334233045578,1.0,0.0185177884995937,284.79205322265625,284.95001220703125,303.0272827148437,297.4417724609375,302.9905090332031,302.4361267089844,285.50213623046875,1.0,1.0,1.0,0.0,0.0192828569561243,1.0,-0.0394929535686969,0.0035651403013616,0.0359278135001659,-0.0659971386194229,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0475170947611331,410.0,1075.3841552734375,0.0,110.1108169555664,1.0,281.0809631347656,285.5461730957031,299.3233947753906,299.4072265625,293.1499938964844,293.1499938964844,282.6499938964844,35915.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.189674680470489e-05,0.4931394755840301,6.048567679703409e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.480667848838493e-05,0.0,37.18041229248047,1895.4371337890625,0.0,0.0,0.319678395986557,1.0,0.0,3.0,1.0,0.0
18016980,302.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.4809434115886688,1.0,0.0028821784071624,302.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.4809434115886688,1.0,0.0030350724700838,302.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.4809434115886688,1.0,0.0022416941355913,302.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.4809434115886688,1.0,0.0030350724700838,302.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.4809434115886688,1.0,0.0143970772624015,284.8832397460937,284.95001220703125,303.0353698730469,297.4476928710937,303.00146484375,302.5852966308594,285.66082763671875,1.0,1.0,1.0,0.0,0.0167934335768222,1.0,-0.0307047925889492,0.0035663684830069,0.0271384231746196,-0.0613057501614093,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1273261457681656,410.0,832.4805297851562,0.0,85.63137817382812,1.0,281.0807800292969,285.5462646484375,299.177490234375,299.2543029785156,293.1499938964844,293.1499938964844,282.6499938964844,35938.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1916591979097575e-05,0.4962034821510315,6.052331487545193e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.463118966668844e-05,0.0,37.44512176513672,1895.4371337890625,0.0,0.0,0.3199210166931152,1.0,0.0,3.0,1.0,0.0
18017040,302.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.4520263671875,1.0,0.0022503770887851,302.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.4520263671875,1.0,0.0023697554133832,302.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.4520263671875,1.0,0.0017502933042123,302.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.4520263671875,1.0,0.0023697554133832,302.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.4520263671875,1.0,0.0112410997971892,284.96044921875,284.95001220703125,303.0433349609375,297.45330810546875,303.0096435546875,302.7089538574219,285.8028564453125,1.0,1.0,1.0,0.0,0.0143040092661976,1.0,-0.0239741224795579,0.0035672972444444,0.0204068254679441,-0.0571353174746036,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1836086511611938,410.0,644.6451416015625,0.0,66.87403106689453,1.0,281.08056640625,285.54638671875,299.0437316894531,299.1141662597656,293.1499938964844,293.1499938964844,282.95001220703125,35957.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.19338942063041e-05,0.4979172646999359,6.055612283319134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.447051105671562e-05,0.0,37.60051727294922,1895.4371337890625,0.0,0.0,0.3200830221176147,1.0,0.0,3.0,1.0,0.0
18017100,302.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.42420095205307,1.0,0.0017688916996121,302.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.42420095205307,1.0,0.0018627281533554,302.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.42420095205307,1.0,0.0013758046552538,302.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.42420095205307,1.0,0.0018627281533554,302.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.42420095205307,1.0,0.0088359806686639,285.025146484375,284.95001220703125,303.0511474609375,297.4585876464844,303.0161437988281,302.805419921875,285.93243408203125,1.0,1.0,1.0,0.0,0.0118145858868956,1.0,-0.0188447963446378,0.0035679945722222,0.0152768017724156,-0.0534329302608966,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2221005111932754,410.0,500.8759765625,0.0,52.57413101196289,1.0,281.08038330078125,285.5465087890625,298.92108154296875,298.98565673828125,293.1499938964844,293.1499938964844,282.95001220703125,35972.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.194689634256065e-05,0.4988680779933929,6.058078301160452e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.432332934811711e-05,0.0,37.69073867797852,1895.4371337890625,0.0,0.0,0.3201872706413269,1.0,0.0,3.0,1.0,0.0
18017160,302.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.4042724370956421,1.0,0.0014279060997068,302.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.4042724370956421,1.0,0.0015036539407446,302.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.4042724370956421,1.0,0.0011105936719104,302.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.4042724370956421,1.0,0.0015036539407446,302.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.4042724370956421,1.0,0.0071326866745948,285.0796813964844,284.95001220703125,303.05877685546875,297.4635009765625,303.0216064453125,302.87799072265625,286.0535583496094,1.0,1.0,1.0,0.0,0.0095264492556452,1.0,-0.0152124045416712,0.0035684767644852,0.0116439275443553,-0.0501980222761631,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.244210660457611,410.0,392.8911743164063,0.0,42.44427108764648,1.0,281.0801696777344,285.546630859375,298.8085632324219,298.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,35982.30859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1955933081917465e-05,0.4993904232978821,6.05979188269407e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.4188440369907767e-05,0.0,37.74251556396485,1895.4371337890625,0.0,0.0,0.3192525506019592,1.0,0.0,3.0,1.0,0.0
