time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017220,302.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.3812835812568664,1.0,0.0011662023607641,303.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.3812835812568664,1.0,0.0012280673254281,302.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.3812835812568664,1.0,0.0009070463129319,302.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.3812835812568664,1.0,0.0012280673254281,302.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.3812835812568664,1.0,0.0058254222385585,285.1263427734375,284.95001220703125,303.0662841796875,297.468017578125,303.0263366699219,302.93182373046875,286.168701171875,1.0,1.0,1.0,0.0,0.0072383121587336,1.0,-0.0124244270846247,0.003568839514628,0.0088555868715047,-0.04732371494174,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2578919231891632,410.0,312.81072998046875,0.0,34.66814422607422,1.0,281.0799865722656,285.5467529296875,298.7052917480469,298.7596435546875,293.1499938964844,293.1499938964844,283.1499938964844,35746.609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1746607419336215e-05,0.4990443587303161,6.020097614856117e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.406476000440307e-05,0.0,37.47399139404297,1895.4371337890625,0.0,0.0,0.3192280530929565,1.0,0.0,3.0,1.0,0.0
18017280,302.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.357816994190216,1.0,0.0009648420382291,303.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.357816994190216,1.0,0.0010160250822082,302.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.357816994190216,1.0,0.0007504326640628,302.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.357816994190216,1.0,0.0010160250822082,302.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.357816994190216,1.0,0.0048195854760706,285.16650390625,284.95001220703125,303.0736389160156,297.4721374511719,303.030517578125,302.971923828125,286.2807312011719,1.0,1.0,1.0,0.0,0.0049501755274832,1.0,-0.0102792857214808,0.0035691123921424,0.006710173562169,-0.0447821244597435,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2656461298465729,410.0,254.810287475586,0.0,28.68412208557129,1.0,281.07977294921875,285.546875,298.6104736328125,298.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,35694.50390625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.170033232891001e-05,0.4993220269680023,6.011322082472015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.395129872136749e-05,0.0,37.44251251220703,1895.4371337890625,0.0,0.0,0.3160492777824402,1.0,0.0,3.0,1.0,0.0
18017340,302.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.3596483469009399,1.0,0.0008105125161819,303.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.3596483469009399,1.0,0.0008535087108612,302.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.3596483469009399,1.0,0.0006303986301645,302.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.3596483469009399,1.0,0.0008535087108612,302.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.3596483469009399,1.0,0.0040486780926585,285.20147705078125,284.95001220703125,303.0808410644531,297.4757995605469,303.0343017578125,303.0021667480469,286.3939514160156,1.0,1.0,1.0,0.0,0.0026620386634021,1.0,-0.0086351810023188,0.0035693163517862,0.0050658648833632,-0.0425484180450439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2691890299320221,410.0,212.0565948486328,0.0,24.097225189208984,1.0,281.07958984375,285.5469970703125,298.5233764648437,298.5692443847656,293.1499938964844,293.1499938964844,283.1499938964844,34941.40625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1031504477141425e-05,0.4976329505443573,5.884492654435747e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.384716885397211e-05,0.0,36.54152297973633,1895.4371337890625,0.0,0.0,0.3157525062561035,1.0,0.0,3.0,1.0,0.0
18017400,302.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.3748087286949157,1.0,0.0006926865899004,303.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.3748087286949157,1.0,0.0007294323295354,302.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.3748087286949157,1.0,0.0005387562559917,302.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.3748087286949157,1.0,0.0007294323295354,302.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.3748087286949157,1.0,0.0034601129591464,285.2323303222656,284.95001220703125,303.087890625,297.47900390625,303.0377197265625,303.0254211425781,286.50616455078125,1.0,1.0,1.0,0.0,0.0003739019157364,1.0,-0.0073799514211714,0.0035694674588739,0.003810484195128,-0.0405981838703155,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2698374688625335,410.0,179.66110229492188,0.0,20.594955444335938,1.0,281.07940673828125,285.547119140625,298.443359375,298.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,34759.6328125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.087007280555554e-05,0.4981405436992645,5.85388020609562e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.375155549496412e-05,0.0,36.39501953125,1895.4371337890625,0.0,0.0,0.3120870888233185,1.0,0.0,3.0,1.0,0.0
18017460,302.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.3764669895172119,1.0,0.0006830299971625,303.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.3764669895172119,1.0,0.0007192635093815,302.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.3764669895172119,1.0,0.0005312455468811,302.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.3764669895172119,1.0,0.0007192635093815,302.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.3764669895172119,1.0,0.0034118765033781,285.26171875,284.95001220703125,303.09478759765625,297.481689453125,303.0411071777344,303.04364013671875,286.6188659667969,1.0,1.0,1.0,0.0,0.0002991215442307,1.0,-0.0072777019813656,0.003569453721866,0.0037082482594996,-0.0390389934182167,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2581325769424438,410.0,158.55316162109375,0.0,20.307907104492188,1.0,281.0792236328125,285.5472412109375,298.36981201171875,298.4085388183594,293.1499938964844,293.1499938964844,283.1499938964844,33941.140625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.014317189808935e-05,0.4967098534107208,5.716037994492329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.366370194475167e-05,0.0,35.45195770263672,1895.4371337890625,0.0,0.0,0.3115101456642151,1.0,0.0,3.0,1.0,0.0
18017520,302.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.3770371079444885,1.0,0.0006797781097702,303.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.3770371079444885,1.0,0.0007158390944823,302.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.3770371079444885,1.0,0.000528716307599,302.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.3770371079444885,1.0,0.0007158390944823,302.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.3770371079444885,1.0,0.0033956323750317,285.2922058105469,284.95001220703125,303.1015014648437,297.4838562011719,303.0447082519531,303.0581970214844,286.70977783203125,1.0,1.0,1.0,0.0,0.000224341158173,1.0,-0.0072430372238159,0.0035694336984306,0.0036736032925546,-0.0376784391701221,0.0462220124900341,0.0462220124900341,0.0,-0.247177317738533,410.0,966.2197875976562,0.0,20.211238861083984,1.0,281.1265869140625,288.1358642578125,298.3021545410156,298.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,31716.896484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.196424588561058,0.6633570790290833,3.930576752964043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,456.3564453125,0.0,46.3929557800293,1895.4371337890625,0.0,0.0,0.3148489892482757,1.0,0.0,3.0,1.0,0.0
18017580,302.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.3776076734066009,1.0,0.000676555733662,303.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.3776076734066009,1.0,0.000712445762474,302.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.3776076734066009,1.0,0.0005262100021354,302.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.3776076734066009,1.0,0.000712445762474,302.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.3776076734066009,1.0,0.0033795360941439,285.3234558105469,284.95001220703125,303.10809326171875,297.4854736328125,303.0484619140625,303.0702819824219,285.7272033691406,1.0,1.0,1.0,0.0,0.0001495607721153,1.0,-0.0072086881846189,0.0035694169346243,0.0036392712499946,-0.0364996418356895,0.1863412410020828,0.1863412410020828,0.0,-0.2377452701330185,410.0,4458.390625,0.0,20.115449905395508,1.0,281.6560974121094,290.4283142089844,298.4891357421875,298.7854919433594,293.1499938964844,293.1499938964844,283.1499938964844,31727.3671875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3288733065128326,0.6261450052261353,7.532917400965289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.531494140625,0.0,44.47312545776367,1895.4371337890625,0.0,0.0,0.316887617111206,1.0,0.0,3.0,1.0,0.0
18017640,302.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.3781785368919372,1.0,0.0006733626360073,303.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.3781785368919372,1.0,0.0007090832805261,302.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.3781785368919372,1.0,0.0005237264558672,302.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.3781785368919372,1.0,0.0007090832805261,302.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.3781785368919372,1.0,0.0033635855652391,285.3522644042969,284.95001220703125,303.1145324707031,297.4864807128906,303.0523681640625,303.08062744140625,284.3271789550781,1.0,1.0,1.0,0.0,7.478038605768234e-05,1.0,-0.007174652069807,0.0035694031976163,0.0036052491050213,-0.0354880169034004,0.3349680006504059,0.3349680006504059,0.0,-0.2297135442495346,410.0,6063.990234375,0.0,20.0205307006836,1.0,282.1048278808594,287.0437927246094,298.9395446777344,299.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,30684.328125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5703161358833313,0.6832721829414368,2.1703252528482163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.521484375,0.0,49.98280334472656,1895.4371337890625,0.0,0.0,0.3215173780918121,1.0,0.0,3.0,1.0,0.0
18017700,303.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.3787489533424377,1.0,0.0006702012615278,303.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.3787489533424377,1.0,0.0007057542097754,302.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.3787489533424377,1.0,0.0005212676478549,302.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.3787489533424377,1.0,0.0007057542097754,302.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.3787489533424377,1.0,0.003347794059664,285.3744812011719,284.95001220703125,303.1208190917969,297.48687744140625,303.0564270019531,303.0897521972656,283.34967041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071409568190574,0.003569392254576,0.0035715645644813,-0.0346281304955482,0.4877946972846985,0.4877946972846985,0.0,-0.2229517251253128,410.0,4691.0107421875,0.0,19.92655563354492,1.0,282.4463195800781,284.28082275390625,299.3391418457031,299.6543884277344,293.1499938964844,293.1499938964844,283.1499938964844,26049.15625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9317665696144104,0.9326730370521544,5.7930556351948326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1957.8465576171875,0.0,70.95600891113281,1895.4371337890625,0.0,0.0,0.3457469344139099,1.0,0.0,3.0,1.0,0.0
18017760,303.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.3787867426872253,1.0,0.0006699928198941,303.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.3787867426872253,1.0,0.0007055347086861,302.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.3787867426872253,1.0,0.0005211055395193,302.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.3787867426872253,1.0,0.0007055347086861,302.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.3787867426872253,1.0,0.0033467528410255,285.3877258300781,284.95001220703125,303.1269836425781,297.48663330078125,303.06060791015625,303.09796142578125,282.94940185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138745393604,0.00356937921606,0.0035693664103746,-0.0339088775217533,0.6405866742134094,0.6405866742134094,0.0,-0.216944083571434,410.0,2297.591064453125,0.0,19.92035865783692,1.0,282.7546691894531,283.1988830566406,299.4290771484375,299.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3767410516738892,1.376753330230713,1.2647304004076432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,133.95733642578125,0.0,123.28109741210938,1895.4371337890625,0.0,0.0,0.3955948948860168,1.0,0.0,3.0,1.0,0.0
18017820,303.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.378786951303482,1.0,0.0006699917139485,303.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.378786951303482,1.0,0.0007055335445329,302.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.378786951303482,1.0,0.0005211046664044,302.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.378786951303482,1.0,0.0007055335445329,302.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.378786951303482,1.0,0.0033467474859207,285.39166259765625,284.95001220703125,303.1329650878906,297.4857177734375,303.0648803710937,303.10552978515625,282.9107360839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387235075235,0.0035693682730197,0.0035693554673343,-0.0333113446831703,0.7900362014770508,0.7900362014770508,0.0,-0.2119286954402923,410.0,906.5101928710938,0.0,19.920324325561523,1.0,282.9301452636719,283.0350952148437,299.30010986328125,299.3819274902344,293.1499938964844,293.1499938964844,283.1499938964844,14315.400390625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.78498637676239,1.784993290901184,2.1259997140532505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.3325970182195306e-05,0.0,200.191162109375,1895.4371337890625,0.0,0.0,0.4671355485916137,1.0,0.0,3.0,1.0,0.0
18017880,303.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.378787100315094,1.0,0.0006699908990412,303.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.378787100315094,1.0,0.000705532671418,302.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.378787100315094,1.0,0.0005211040261201,302.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.378787100315094,1.0,0.000705532671418,302.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.378787100315094,1.0,0.0033467432949692,285.3871459960937,284.95001220703125,303.1387939453125,297.4841003417969,303.0692749023437,303.1125793457031,282.9581298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387058123946,0.0035693591926246,0.0035693466197699,-0.0328224599361419,0.933711051940918,0.933711051940918,0.0,-0.2078254520893097,410.0,449.8377990722656,0.0,19.920297622680664,1.0,282.9935607910156,283.03369140625,299.1593933105469,299.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,12560.5224609375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1500842571258545,2.150092601776123,3.084639104145026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.311196971684694e-05,0.0,313.68585205078125,1895.4371337890625,0.0,0.0,0.5400824546813965,1.0,0.0,3.0,1.0,0.0
18017940,303.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.3787872195243835,1.0,0.000669990258757,303.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.3787872195243835,1.0,0.0007055320311337,303.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.3787872195243835,1.0,0.0005211035604588,302.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.3787872195243835,1.0,0.0007055320311337,302.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.3787872195243835,1.0,0.0033467402681708,285.375244140625,284.95001220703125,303.1444702148437,297.48175048828125,303.0737609863281,303.1192626953125,282.9996643066406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386913768947,0.003569351742044,0.0035693394020199,-0.0324312075972557,1.0,1.0,0.0,-0.2045417726039886,410.0,319.7952575683594,0.0,19.920278549194336,1.0,283.0276794433594,283.0518798828125,299.0293884277344,299.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,13385.421875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4339303970336914,2.4339406490325928,3.952844167542935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.293195161153562e-05,0.0,441.52093505859375,1895.4371337890625,0.0,0.0,0.6066022515296936,1.0,0.0,3.0,1.0,0.0
18018000,303.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.3787872791290283,1.0,0.000669989909511,303.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.3787872791290283,1.0,0.0007055316818878,303.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.3787872791290283,1.0,0.0005211032694205,302.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.3787872791290283,1.0,0.0007055316818878,302.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.3787872791290283,1.0,0.0033467384055256,285.35693359375,284.95001220703125,303.1499938964844,297.4786682128906,303.07830810546875,303.1256103515625,283.03125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386802010238,0.0035693461541086,0.0035693340469151,-0.0321288146078586,1.0,1.0,0.0,-0.202003926038742,410.0,282.4349365234375,0.0,19.92026710510254,1.0,283.0540466308594,283.0733947753906,298.9095458984375,298.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,15910.5771484375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6568543910980225,2.6568665504455566,4.710086329851038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.276981053408235e-05,0.0,574.0759887695312,1895.4371337890625,0.0,0.0,0.6630032062530518,1.0,0.0,3.0,1.0,0.0
18018060,303.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.3787874579429626,1.0,0.0006699890363961,303.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.3787874579429626,1.0,0.0007055307505652,303.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.3787874579429626,1.0,0.0005211025709286,302.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.3787874579429626,1.0,0.0007055307505652,302.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.3787874579429626,1.0,0.0033467339817434,285.3331298828125,284.95001220703125,303.1553039550781,297.4748840332031,303.0828857421875,303.1317138671875,283.0578918457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138670887798,0.0035693414974957,0.0035693293903023,-0.0318692959845066,1.0,1.0,0.0,-0.1998259723186493,410.0,272.8739624023437,0.0,19.92024040222168,1.0,283.07830810546875,283.0956115722656,298.7989501953125,298.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,18475.400390625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.862997055053711,2.863011121749878,5.469343022923567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.262039510649629e-05,0.0,718.3388061523438,1895.4371337890625,0.0,0.0,0.7099577188491821,1.0,0.0,3.0,1.0,0.0
18018120,303.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.3787876069545746,1.0,0.0006699881632812,303.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.3787876069545746,1.0,0.0007055298192426,303.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.3787876069545746,1.0,0.0005211018724367,302.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.3787876069545746,1.0,0.0007055298192426,302.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.3787876069545746,1.0,0.0033467295579612,285.3045654296875,284.95001220703125,303.1603088378906,297.4705505371094,303.0875244140625,303.1375427246094,283.08258056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138661108911,0.0035693366080522,0.0035693245008587,-0.0316101275384426,1.0,1.0,0.0,-0.19765105843544,410.0,269.7549133300781,0.0,19.92021369934082,1.0,283.1020202636719,283.1181945800781,298.69677734375,298.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,20610.0546875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0238730907440186,3.02388882637024,6.101272447267547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.2481598939048126e-05,0.0,846.3645629882812,1895.4371337890625,0.0,0.0,0.7514873743057251,1.0,0.0,3.0,1.0,0.0
18018180,303.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.3787877559661865,1.0,0.0006699872901663,303.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.3787877559661865,1.0,0.0007055288297124,303.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.3787877559661865,1.0,0.0005211012321524,302.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.3787877559661865,1.0,0.0007055288297124,302.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.3787877559661865,1.0,0.0033467251341789,285.2719421386719,284.95001220703125,303.1650390625,297.4656982421875,303.0921630859375,303.14312744140625,283.1065368652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386517956852,0.0035693317186087,0.0035693198442459,-0.031351126730442,1.0,1.0,0.0,-0.195477545261383,410.0,268.4385070800781,0.0,19.92018699645996,1.0,283.1255187988281,283.1408386230469,298.6023254394531,298.6520690917969,293.1499938964844,293.1499938964844,283.1499938964844,22739.166015625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.176224946975708,3.1762423515319824,6.731561370543204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.235224696458317e-05,0.0,980.8457641601562,1895.4371337890625,0.0,0.0,0.7854450345039368,1.0,0.0,3.0,1.0,0.0
18018240,303.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.3787879347801208,1.0,0.0006699863588437,303.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.3787879347801208,1.0,0.0007055278983898,303.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.3787879347801208,1.0,0.0005211005336605,303.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.3787879347801208,1.0,0.0007055278983898,302.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.3787879347801208,1.0,0.0033467207103967,285.2359313964844,284.95001220703125,303.1694641113281,297.4602966308594,303.0968322753906,303.1484375,283.1292419433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386420167982,0.0035693270619958,0.003569315187633,-0.0310921184718608,1.0,1.0,0.0,-0.193304032087326,410.0,274.6521301269531,0.0,19.9201602935791,1.0,283.14434814453125,283.16162109375,298.5166931152344,298.5665283203125,293.1499938964844,293.1499938964844,283.1499938964844,24415.845703125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2912423610687256,3.2912609577178955,7.227914693430648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,66.78665924072266,0.0,1091.306396484375,1895.4371337890625,0.0,0.0,0.81593918800354,1.0,0.0,3.0,1.0,0.0
18018300,303.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.3787880837917328,1.0,0.0006699854857288,303.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.3787880837917328,1.0,0.0007055269670672,303.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.3787880837917328,1.0,0.0005210998351685,303.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.3787880837917328,1.0,0.0007055269670672,302.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.3787880837917328,1.0,0.0033467162866145,285.19708251953125,284.95001220703125,303.1736145019531,297.45440673828125,303.1014404296875,303.1534729003906,283.1430053710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386327035725,0.0035693221725523,0.0035693105310201,-0.030832951888442,1.0,1.0,0.0,-0.1911292374134063,410.0,291.1390380859375,0.0,19.92013359069824,1.0,283.1489562988281,283.1688537597656,298.4485168457031,298.501708984375,293.1499938964844,293.1499938964844,283.1499938964844,26128.650390625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.404728412628174,3.4047484397888184,7.734963105576753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,112.42985534667967,0.0,1208.1329345703125,1895.4371337890625,0.0,0.0,0.8405480980873108,1.0,0.0,3.0,1.0,0.0
18018360,303.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.3787882626056671,1.0,0.0006699846126139,303.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.3787882626056671,1.0,0.0007055260357446,303.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.3787882626056671,1.0,0.0005210991366766,303.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.3787882626056671,1.0,0.0007055260357446,302.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.3787882626056671,1.0,0.0033467118628323,285.1558532714844,284.95001220703125,303.177490234375,297.447998046875,303.10601806640625,303.1582336425781,283.1483154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386229246854,0.0035693172831088,0.0035693056415766,-0.0305734984576702,1.0,1.0,0.0,-0.188952088356018,410.0,298.85089111328125,0.0,19.920106887817383,1.0,283.1498107910156,283.17022705078125,298.3912353515625,298.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,27415.9453125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.48759126663208,3.487612247467041,8.116045933093119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,123.2747039794922,0.0,1298.506591796875,1895.4371337890625,0.0,0.0,0.8633265495300293,1.0,0.0,3.0,1.0,0.0
18018420,303.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.378788411617279,1.0,0.0006699836812913,303.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.378788411617279,1.0,0.0007055251044221,303.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.378788411617279,1.0,0.0005210984381847,303.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.378788411617279,1.0,0.0007055251044221,302.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.378788411617279,1.0,0.0033467072062194,285.1127014160156,284.95001220703125,303.1810913085937,297.4411315917969,303.1105651855469,303.1627502441406,283.1500244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386136114597,0.0035693126264959,0.0035693009849637,-0.030313653871417,1.0,1.0,0.0,-0.1867716908454895,410.0,303.69384765625,0.0,19.92007827758789,1.0,283.14996337890625,283.1702575683594,298.3394470214844,298.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,28798.974609375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.574476718902588,3.5744988918304443,8.525468615516729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,126.4594497680664,0.0,1397.9927978515625,1895.4371337890625,0.0,0.0,0.8815529942512512,1.0,0.0,3.0,1.0,0.0
18018480,303.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.3787885904312134,1.0,0.0006699828081764,303.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.3787885904312134,1.0,0.0007055241148918,303.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.3787885904312134,1.0,0.0005210977396927,303.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.3787885904312134,1.0,0.0007055241148918,302.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.3787885904312134,1.0,0.0033467027824372,285.0679626464844,284.95001220703125,303.1844482421875,297.4338073730469,303.1150207519531,303.1670227050781,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386038325726,0.0035693077370524,0.0035692963283509,-0.0300533417612314,1.0,1.0,0.0,-0.1845874190330505,410.0,305.61651611328125,0.0,19.92005157470703,1.0,283.1499938964844,283.17010498046875,298.2916564941406,298.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,29793.310546875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6356608867645264,3.635683536529541,8.819826007311349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.39134979248048,0.0,1471.016845703125,1895.4371337890625,0.0,0.0,0.8991410732269287,1.0,0.0,3.0,1.0,0.0
18018540,303.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.3787887394428253,1.0,0.0006699818768538,303.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.3787887394428253,1.0,0.0007055231835693,303.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.3787887394428253,1.0,0.0005210970412008,303.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.3787887394428253,1.0,0.0007055231835693,302.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.3787887394428253,1.0,0.0033466981258243,285.02197265625,284.95001220703125,303.18756103515625,297.426025390625,303.1194152832031,303.1710205078125,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385945193469,0.0035693028476089,0.003569291671738,-0.0297925099730491,1.0,1.0,0.0,-0.1823988407850265,410.0,306.0845031738281,0.0,19.92002487182617,1.0,283.1499938964844,283.1697692871094,298.24713134765625,298.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,30937.91796875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.704840421676636,3.704864263534546,9.15866792183806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.52217864990234,0.0,1556.5970458984375,1895.4371337890625,0.0,0.0,0.913125216960907,1.0,0.0,3.0,1.0,0.0
18018600,303.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.3787889182567596,1.0,0.0006699810037389,303.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.3787889182567596,1.0,0.0007055222522467,303.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.3787889182567596,1.0,0.0005210963427089,303.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.3787889182567596,1.0,0.0007055222522467,302.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.3787889182567596,1.0,0.0033466937020421,284.9750061035156,284.95001220703125,303.1903991699219,297.41778564453125,303.12371826171875,303.1747741699219,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385847404599,0.0035692979581654,0.0035692867822945,-0.0295311380177736,1.0,1.0,0.0,-0.1802057772874832,410.0,305.9276733398437,0.0,19.919998168945312,1.0,283.1499938964844,283.16949462890625,298.2054748535156,298.2516784667969,293.1499938964844,293.1499938964844,283.1499938964844,31727.44921875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.751816272735596,3.751840591430664,9.39239612307574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.2952880859375,0.0,1616.56201171875,1895.4371337890625,0.0,0.0,0.9273160696029664,1.0,0.0,3.0,1.0,0.0
18018660,303.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.3787890672683716,1.0,0.0006699800724163,303.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.3787890672683716,1.0,0.0007055212627165,303.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.3787890672683716,1.0,0.0005210955860093,303.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.3787890672683716,1.0,0.0007055212627165,302.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.3787890672683716,1.0,0.0033466892782598,284.9273376464844,284.95001220703125,303.1930236816406,297.4091491699219,303.1279296875,303.17828369140625,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385754272341,0.0035692933015525,0.0035692821256816,-0.0292692296206951,0.9769802689552308,0.9769802689552308,0.0,-0.1780082434415817,410.0,305.6630554199219,0.0,19.91996955871582,1.0,283.1499938964844,283.1692199707031,298.1663818359375,298.21124267578125,293.1499938964844,293.1499938964844,283.1499938964844,33192.65234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8014979362487793,3.801522970199585,9.642792520025978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.00357818603516,0.0,1686.462890625,1895.4371337890625,0.0,0.0,0.9367081522941588,1.0,0.0,3.0,1.0,0.0
18018720,303.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.3787892460823059,1.0,0.0006699791410937,303.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.3787892460823059,1.0,0.0007055203313939,303.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.3787892460823059,1.0,0.0005210948875173,303.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.3787892460823059,1.0,0.0007055203313939,302.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.3787892460823059,1.0,0.003346684621647,284.87921142578125,284.95001220703125,303.19537353515625,297.4001159667969,303.13201904296875,303.1815490722656,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385656483471,0.003569288412109,0.0035692772362381,-0.029006814584136,0.9293211102485656,0.9293211102485656,0.0,-0.1758065074682235,410.0,305.0068359375,0.0,19.91994285583496,1.0,283.1499938964844,283.1692199707031,298.12957763671875,298.17315673828125,293.1499938964844,293.1499938964844,282.95001220703125,35478.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.79318642616272,3.793211698532105,9.600672683518496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1443.14794921875,0.0,1694.328125,1895.4371337890625,0.0,0.0,0.9370594024658204,1.0,0.0,3.0,1.0,0.0
18018780,303.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.3787893950939178,1.0,0.0006699782679788,303.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.3787893950939178,1.0,0.0007055193418636,303.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.3787893950939178,1.0,0.0005210941890254,303.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.3787893950939178,1.0,0.0007055193418636,302.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.3787893950939178,1.0,0.0033466799650341,284.8307800292969,284.95001220703125,303.197509765625,297.39068603515625,303.135986328125,303.1845703125,283.0651550292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385558694601,0.0035692835226655,0.0035692725796252,-0.0287439487874507,0.8653643131256104,0.8653643131256104,0.0,-0.1736010164022445,410.0,495.7664794921875,0.0,19.91991424560547,1.0,282.9814147949219,283.0268249511719,298.2132263183594,298.3154296875,293.1499938964844,293.1499938964844,282.95001220703125,39032.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7230165004730233,3.7230417728424072,9.248753372048668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,501.1134338378906,0.0,1639.0748291015625,1895.4371337890625,0.0,0.0,0.9224021434783936,1.0,0.0,3.0,1.0,0.0
18018840,303.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.3787895739078522,1.0,0.0006699773366563,303.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.3787895739078522,1.0,0.0007055184105411,303.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.3787895739078522,1.0,0.0005210934905335,303.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.3787895739078522,1.0,0.0007055184105411,302.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.3787895739078522,1.0,0.0033466755412518,284.781982421875,284.95001220703125,303.1994323730469,297.380859375,303.1398620605469,303.1873779296875,282.991455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385465562343,0.0035692786332219,0.0035692676901817,-0.0284807067364454,0.7849762439727783,0.7849762439727783,0.0,-0.1713924258947372,410.0,394.0597534179688,0.0,19.91988754272461,1.0,282.9551086425781,282.9844665527344,298.22216796875,298.2838134765625,293.1499938964844,293.1499938964844,283.1499938964844,44649.50390625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.531663417816162,3.5316877365112305,8.322463145304937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.202934724162333e-05,0.0,1468.07421875,1895.4371337890625,0.0,0.0,0.8824012279510498,1.0,0.0,3.0,1.0,0.0
18018900,303.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.3787897229194641,1.0,0.0006699764053337,303.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.3787897229194641,1.0,0.0007055174210108,303.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.3787897229194641,1.0,0.0005210927920415,303.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.3787897229194641,1.0,0.0007055174210108,302.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.3787897229194641,1.0,0.003346670884639,284.7328186035156,284.95001220703125,303.2011413574219,297.3706970214844,303.1435852050781,303.18994140625,282.978759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385367773473,0.0035692737437784,0.0035692630335688,-0.0282171871513128,0.6880064606666565,0.6880064606666565,0.0,-0.1691815704107284,410.0,290.7047424316406,0.0,19.91986083984375,1.0,282.98541259765625,283.0022888183594,298.1689758300781,298.2039794921875,293.1499938964844,293.1499938964844,283.1499938964844,53095.59375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1378543376922607,3.1378767490386963,6.569901529474009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.194348002783954e-05,0.0,1144.500244140625,1895.4371337890625,0.0,0.0,0.8049548864364624,1.0,0.0,3.0,1.0,0.0
18018960,303.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787899017333984,1.0,0.0006699754740111,303.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787899017333984,1.0,0.0007055164896883,303.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787899017333984,1.0,0.000521092035342,303.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787899017333984,1.0,0.0007055164896883,302.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.3787899017333984,1.0,0.0033466664608567,284.68341064453125,284.95001220703125,303.20263671875,297.36016845703125,303.1471862792969,303.1922912597656,282.9936218261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385269984602,0.0035692688543349,0.0035692581441253,-0.0279535092413425,0.5744485259056091,0.5744485259056091,0.0,-0.1669694036245346,410.0,265.0433654785156,0.0,19.91983222961425,1.0,283.0093078613281,283.0284423828125,298.1080627441406,298.1402587890625,293.1499938964844,293.1499938964844,283.1499938964844,62664.55859375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4855642318725586,2.485583543777466,4.122335894862772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1853723814710975e-05,0.0,718.3817138671875,1895.4371337890625,0.0,0.0,0.6820833086967468,1.0,0.0,3.0,1.0,0.0
18019020,303.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.3787900507450104,1.0,0.0006699746008962,303.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.3787900507450104,1.0,0.000705515500158,303.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.3787900507450104,1.0,0.00052109133685,303.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.3787900507450104,1.0,0.000705515500158,302.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.3787900507450104,1.0,0.0033466618042439,284.634033203125,284.95001220703125,303.2038879394531,297.3493347167969,303.1506652832031,303.1944580078125,283.0133972167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385172195732,0.0035692639648914,0.0035692534875124,-0.0276898052543401,0.4444243013858795,0.4444243013858795,0.0,-0.1647570580244064,410.0,251.8528594970703,0.0,19.9198055267334,1.0,283.0311279296875,283.05792236328125,298.0508117675781,298.0809631347656,293.1499938964844,293.1499938964844,283.1499938964844,65358.73046875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6504230499267578,1.6504383087158203,1.817540038473453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.176978836767376e-05,0.0,337.96026611328125,1895.4371337890625,0.0,0.0,0.5491560101509094,1.0,0.0,3.0,1.0,0.0
18019080,303.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.3787902295589447,1.0,0.0006699736695736,303.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.3787902295589447,1.0,0.0007055145688354,303.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.3787902295589447,1.0,0.0005210906383581,303.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.3787902295589447,1.0,0.0007055145688354,302.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.3787902295589447,1.0,0.003346657147631,284.5848693847656,284.95001220703125,303.2049865722656,297.3381652832031,303.15399169921875,303.1963806152344,283.0325012207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385074406862,0.0035692590754479,0.0035692485980689,-0.0274262204766273,0.2981169521808624,0.2981169521808624,0.0,-0.162545770406723,410.0,235.54502868652344,0.0,19.91977882385254,1.0,283.0508728027344,283.0933837890625,297.99713134765625,298.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,60189.14453125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9330997467041016,0.933111608028412,5.80964538698936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.169150997768156e-05,0.0,136.33839416503906,1895.4371337890625,0.0,0.0,0.4408330023288727,1.0,0.0,3.0,1.0,0.0
18019140,303.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.3787903785705566,1.0,0.000669972738251,303.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.3787903785705566,1.0,0.0007055135793052,303.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.3787903785705566,1.0,0.0005210899398662,303.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.3787903785705566,1.0,0.0007055135793052,302.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.3787903785705566,1.0,0.0033466527238488,284.5361022949219,284.95001220703125,303.20587158203125,297.32672119140625,303.1571655273437,303.1981201171875,283.0487670898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384981274604,0.0035692541860044,0.0035692437086254,-0.0271629188209772,0.1357644498348236,0.1357644498348236,0.0,-0.1603368818759918,410.0,210.9791259765625,0.0,19.919750213623047,1.0,283.06744384765625,283.137451171875,297.9466857910156,297.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,50846.17578125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.466299295425415,0.4672164618968963,1.4508515278066625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.161925971857272e-05,0.0,51.79280853271485,1895.4371337890625,0.0,0.0,0.3758755922317505,1.0,0.0,3.0,1.0,0.0
18019200,303.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.3787905573844909,1.0,0.0006699718651361,303.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.3787905573844909,1.0,0.0007055126479826,303.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.3787905573844909,1.0,0.0005210892413742,303.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.3787905573844909,1.0,0.0007055126479826,302.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.3787905573844909,1.0,0.0033466480672359,284.4879455566406,284.95001220703125,303.2065734863281,297.3149719238281,303.16021728515625,303.1996459960937,283.061279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384883485734,0.0035692492965608,0.0035692390520125,-0.0269000697880983,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1581318378448486,410.0,188.51025390625,0.0,19.919723510742188,1.0,283.0805358886719,283.1895446777344,297.8993530273437,297.9244689941406,293.1499938964844,293.1499938964844,283.1499938964844,42859.26171875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2257598340511322,0.4097438454627991,4.607717318805271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.0923457145690918,0.0,37.31985855102539,1895.4371337890625,0.0,0.0,0.3402854800224304,1.0,0.0,3.0,1.0,0.0
