time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,303.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.3787907063961029,1.0,0.0006699709338136,303.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.3787907063961029,1.0,0.0007055116584524,303.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.3787907063961029,1.0,0.0005210885428823,303.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.3787907063961029,1.0,0.0007055116584524,302.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.3787907063961029,1.0,0.0033466436434537,284.44049072265625,284.95001220703125,303.20709228515625,297.3029479980469,303.1630859375,303.20098876953125,283.069091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384785696864,0.0035692444071173,0.0035692343953996,-0.0266378503292799,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1559321135282516,410.0,161.06109619140625,0.0,19.919696807861328,1.0,283.0827331542969,283.2064514160156,297.8547058105469,297.87823486328125,293.1499938964844,293.1499938964844,283.1499938964844,37824.83984375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,6.610240961890668e-05,0.38727468252182,1.2534975227934677e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.14962341892533e-05,0.0,30.4512996673584,1895.4371337890625,0.0,0.0,0.3204211294651031,1.0,0.0,3.0,1.0,0.0
18019320,303.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.3787908852100372,1.0,0.0006699700606986,303.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.3787908852100372,1.0,0.0007055107271298,303.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.3787908852100372,1.0,0.0005210878443904,303.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.3787908852100372,1.0,0.0007055107271298,302.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.3787908852100372,1.0,0.0033466392196714,284.39385986328125,284.95001220703125,303.2074279785156,297.2906799316406,303.1658020019531,303.2021484375,283.0728454589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384692564606,0.0035692395176738,0.0035692295059561,-0.0263764467090368,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1537392884492874,410.0,162.9576873779297,0.0,19.91967010498047,1.0,283.0823974609375,283.2064514160156,297.8124694824219,297.8346862792969,293.1499938964844,293.1499938964844,283.1499938964844,35052.36328125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1104533263714984e-05,0.4290271997451782,5.898341168784904e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1446455725235865e-05,0.0,31.40250968933105,1895.4371337890625,0.0,0.0,0.3089612424373626,1.0,0.0,3.0,1.0,0.0
18019380,303.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.3787910342216491,1.0,0.0006699691875837,303.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.3787910342216491,1.0,0.0007055097958073,303.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.3787910342216491,1.0,0.0005210871458984,303.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.3787910342216491,1.0,0.0007055097958073,302.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.3787910342216491,1.0,0.0033466345630586,284.3481140136719,284.95001220703125,303.20758056640625,297.27813720703125,303.1683959960937,303.2031555175781,283.0755920410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384594775736,0.0035692348610609,0.0035692248493433,-0.0261160489171743,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1515549123287201,410.0,163.70584106445312,0.0,19.91964340209961,1.0,283.0821838378906,283.2064514160156,297.77252197265625,297.7935485839844,293.1499938964844,293.1499938964844,283.1499938964844,32949.98828125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.926291199401021e-05,0.4544127285480499,5.549115312218633e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.139947122894228e-05,0.0,31.37654685974121,1895.4371337890625,0.0,0.0,0.3047243654727936,1.0,0.0,3.0,1.0,0.0
18019440,303.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.3787912130355835,1.0,0.0006699682562611,303.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.3787912130355835,1.0,0.0007055088644847,303.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.3787912130355835,1.0,0.0005210864474065,303.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.3787912130355835,1.0,0.0007055088644847,302.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.3787912130355835,1.0,0.0033466301392763,284.3033142089844,284.95001220703125,303.2076110839844,297.2654113769531,303.1708068847656,303.2039489746094,283.0785522460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384501643478,0.0035692299716174,0.0035692201927304,-0.0258568488061428,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1493806540966034,410.0,163.9852294921875,0.0,19.91961669921875,1.0,283.0819702148437,283.2064819335937,297.73468017578125,297.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,32102.037109375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8509861294878647e-05,0.4715903699398041,5.406314501979481e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.135496419621632e-05,0.0,31.79760932922364,1895.4371337890625,0.0,0.0,0.2992560267448425,1.0,0.0,3.0,1.0,0.0
18019500,303.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.3787913620471954,1.0,0.0006699673831462,303.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.3787913620471954,1.0,0.0007055079331621,303.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.3787913620471954,1.0,0.0005210857489146,303.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.3787913620471954,1.0,0.0007055079331621,302.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.3787913620471954,1.0,0.0033466257154941,284.259521484375,284.95001220703125,303.2074584960937,297.2524719238281,303.173095703125,303.20458984375,283.0822448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384403854608,0.0035692250821739,0.0035692155361175,-0.0255990456789731,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1472181230783462,410.0,164.0474853515625,0.0,19.91958999633789,1.0,283.081787109375,283.2064819335937,297.69873046875,297.7176513671875,293.1499938964844,293.1499938964844,283.1499938964844,30973.1640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7507307095220312e-05,0.48033607006073,5.216200193135234e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.131271634832956e-05,0.0,31.304931640625,1895.4371337890625,0.0,0.0,0.2978175282478332,1.0,0.0,3.0,1.0,0.0
18019560,303.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.3787915110588074,1.0,0.0006699665100313,303.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.3787915110588074,1.0,0.0007055070018395,303.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.3787915110588074,1.0,0.0005210850504226,303.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.3787915110588074,1.0,0.0007055070018395,302.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.3787915110588074,1.0,0.0033466215245425,284.216796875,284.95001220703125,303.2071533203125,297.23931884765625,303.1752014160156,303.205078125,283.0868835449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384310722351,0.003569220425561,0.0035692108795046,-0.0253428313881158,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1450689733028412,410.0,163.99008178710938,0.0,19.91956329345703,1.0,283.08160400390625,283.2065124511719,297.66455078125,297.6825256347656,293.1499938964844,293.1499938964844,283.1499938964844,30597.41015625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7173600756214e-05,0.487505704164505,5.152919649135945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.127253487240523e-05,0.0,31.42136001586914,1895.4371337890625,0.0,0.0,0.2936751842498779,1.0,0.0,3.0,1.0,0.0
18019620,303.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.356201171875,0.3787916600704193,1.0,0.0006699656369164,303.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.356201171875,0.3787916600704193,1.0,0.000705506070517,303.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.356201171875,0.3787916600704193,1.0,0.0005210844101384,303.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.356201171875,0.3787916600704193,1.0,0.000705506070517,302.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.356201171875,0.3787916600704193,1.0,0.0033466171007603,284.17510986328125,284.95001220703125,303.2066955566406,297.2259826660156,303.1771545410156,303.2054138183594,283.0926208496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384217590093,0.0035692157689481,0.0035692062228918,-0.0250884052366018,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1429348438978195,410.0,163.85218811035156,0.0,19.91953659057617,1.0,283.0814208984375,283.2065124511719,297.6319274902344,297.6490783691406,293.1499938964844,293.1499938964844,283.1499938964844,29706.365234375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.63822621491272e-05,0.4898663163185119,5.002858479048744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.123424150748178e-05,0.0,30.68699073791504,1895.4371337890625,0.0,0.0,0.2927795648574829,1.0,0.0,3.0,1.0,0.0
18019680,303.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.3787918388843536,1.0,0.0006699647638015,303.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.3787918388843536,1.0,0.000705505197402,303.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.3787918388843536,1.0,0.0005210837116464,303.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.3787918388843536,1.0,0.000705505197402,302.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.3787918388843536,1.0,0.0033466126769781,284.1345520019531,284.95001220703125,303.20611572265625,297.2124938964844,303.178955078125,303.20556640625,283.0995483398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384124457836,0.0035692111123353,0.0035692015662789,-0.0248359628021717,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1408174037933349,410.0,163.6529083251953,0.0,19.919511795043945,1.0,283.08123779296875,283.20654296875,297.6007995605469,297.6171875,293.1499938964844,293.1499938964844,283.1499938964844,29439.3828125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6145155061385594e-05,0.4932368397712707,4.957896072854684e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1197676182491705e-05,0.0,30.64011001586914,1895.4371337890625,0.0,0.0,0.2888582646846771,1.0,0.0,3.0,1.0,0.0
18019740,303.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28369140625,0.3787919878959656,1.0,0.0006699639488942,303.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28369140625,0.3787919878959656,1.0,0.0007055042660795,303.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28369140625,0.3787919878959656,1.0,0.0005210830713622,303.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28369140625,0.3787919878959656,1.0,0.0007055042660795,302.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28369140625,0.3787919878959656,1.0,0.0033466084860265,284.0951538085937,284.95001220703125,303.20538330078125,297.1988525390625,303.1806335449219,303.2055969238281,283.10772705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384035982191,0.0035692064557224,0.0035691971424967,-0.024585697799921,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.138718232512474,410.0,163.40179443359375,0.0,19.91948509216309,1.0,283.0810852050781,283.2065734863281,297.5710144042969,297.586669921875,293.1499938964844,293.1499938964844,283.1499938964844,28603.576171875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5402872779523022e-05,0.4931539297103882,4.817137357407408e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1162689740303904e-05,0.0,29.789745330810547,1895.4371337890625,0.0,0.0,0.2879908978939056,1.0,0.0,3.0,1.0,0.0
18019800,303.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.3787921369075775,1.0,0.0006699630757793,303.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.3787921369075775,1.0,0.0007055033929646,303.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.3787921369075775,1.0,0.0005210823728702,303.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.3787921369075775,1.0,0.0007055033929646,302.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484436035156,0.3787921369075775,1.0,0.0033466042950749,284.056884765625,284.95001220703125,303.2045593261719,297.1850891113281,303.18212890625,303.2055053710937,283.1172180175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383942849934,0.0035692017991095,0.0035691924858838,-0.0243378020823001,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1366389840841293,410.0,163.10641479492188,0.0,19.91946029663086,1.0,283.0809326171875,283.20660400390625,297.5424499511719,297.5574645996094,293.1499938964844,293.1499938964844,283.1499938964844,28356.9765625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5183868274325505e-05,0.4951274394989013,4.775607535291437e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.112915485166013e-05,0.0,29.665712356567383,1895.4371337890625,0.0,0.0,0.2840608060359955,1.0,0.0,3.0,1.0,0.0
18019860,303.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.3787922859191894,1.0,0.0006699622608721,303.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.3787922859191894,1.0,0.0007055025198496,303.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.3787922859191894,1.0,0.000521081732586,303.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.3787922859191894,1.0,0.0007055025198496,302.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.3787922859191894,1.0,0.0033466001041233,284.0198669433594,284.95001220703125,303.2035827636719,297.1711730957031,303.1834716796875,303.20526123046875,283.1280517578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383854374289,0.0035691971424967,0.0035691880621016,-0.0240924637764692,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1345812380313873,410.0,162.77090454101562,0.0,19.91943550109864,1.0,283.0807800292969,283.2066345214844,297.5149841308594,297.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,27533.728515625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.445274003548548e-05,0.4941114485263824,4.636964098282681e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1096940549323335e-05,0.0,28.767379760742188,1895.4371337890625,0.0,0.0,0.2831273078918457,1.0,0.0,3.0,1.0,0.0
18019920,303.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801147460937,0.3787924349308014,1.0,0.0006699614459648,303.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801147460937,0.3787924349308014,1.0,0.0007055016467347,303.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801147460937,0.3787924349308014,1.0,0.0005210810923017,303.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801147460937,0.3787924349308014,1.0,0.0007055016467347,302.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801147460937,0.3787924349308014,1.0,0.0033465961460024,283.9840393066406,284.95001220703125,303.2024841308594,297.1571655273437,303.1846923828125,303.20489501953125,283.1402587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383765898644,0.0035691927187144,0.0035691836383193,-0.0238498747348785,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1325465589761734,410.0,162.40048217773438,0.0,19.919410705566406,1.0,283.08062744140625,283.2066650390625,297.4885559082031,297.5024719238281,293.1499938964844,293.1499938964844,283.1499938964844,27287.287109375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4233875592472032e-05,0.4956097602844238,4.595460839119936e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.10659376939293e-05,0.0,28.609600067138672,1895.4371337890625,0.0,0.0,0.2791531085968017,1.0,0.0,3.0,1.0,0.0
18019980,303.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471252441406,0.3787925839424133,1.0,0.0006699606310576,303.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471252441406,0.3787925839424133,1.0,0.0007055007736198,303.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471252441406,0.3787925839424133,1.0,0.0005210804520174,303.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471252441406,0.3787925839424133,1.0,0.0007055007736198,302.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471252441406,0.3787925839424133,1.0,0.0033465919550508,283.9494323730469,284.95001220703125,303.2012939453125,297.14306640625,303.1857604980469,303.20440673828125,283.1538391113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383677423,0.0035691882949322,0.0035691792145371,-0.0236102156341075,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1305364817380905,410.0,161.99766540527344,0.0,19.91938781738281,1.0,283.0804748535156,283.2066955566406,297.46307373046875,297.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,26468.029296875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.350629256397952e-05,0.4942180216312408,4.4574893364075784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.103604806005024e-05,0.0,27.69432258605957,1895.4371337890625,0.0,0.0,0.2781449258327484,1.0,0.0,3.0,1.0,0.0
18020040,303.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.3787927329540252,1.0,0.0006699598161503,303.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.3787927329540252,1.0,0.0007054999587126,303.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.3787927329540252,1.0,0.0005210798699408,303.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.3787927329540252,1.0,0.0007054999587126,302.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.3787927329540252,1.0,0.0033465879969298,283.9161071777344,284.95001220703125,303.20001220703125,297.12890625,303.1866760253906,303.2037658691406,283.1688232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383588947355,0.00356918387115,0.0035691750235855,-0.0233736708760261,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1285525411367416,410.0,161.56675720214844,0.0,19.919363021850582,1.0,283.080322265625,283.20672607421875,297.4384460449219,297.451416015625,293.1499938964844,293.1499938964844,283.1499938964844,26218.08984375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3284321287064813e-05,0.4955838322639465,4.41539708441463e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.1007177060237154e-05,0.0,27.521833419799805,1895.4371337890625,0.0,0.0,0.2741282284259796,1.0,0.0,3.0,1.0,0.0
18020100,303.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.3787928521633148,1.0,0.0006699590012431,303.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.3787928521633148,1.0,0.0007054991438053,303.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.3787928521633148,1.0,0.0005210792296566,303.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.3787928521633148,1.0,0.0007054991438053,302.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.3787928521633148,1.0,0.0033465840388089,283.8840637207031,284.95001220703125,303.1986083984375,297.1146850585937,303.1874694824219,303.2030639648437,283.18524169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383505128324,0.0035691796801984,0.0035691708326339,-0.0231404155492782,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1265962421894073,410.0,161.10935974121094,0.0,19.919340133666992,1.0,283.0802001953125,283.2067565917969,297.4146423339844,297.4271545410156,293.1499938964844,293.1499938964844,283.1499938964844,25401.8671875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2559432181878947e-05,0.4940085709095001,4.277936783026598e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.09792410209775e-05,0.0,26.60218620300293,1895.4371337890625,0.0,0.0,0.2730481326580047,1.0,0.0,3.0,1.0,0.0
18020160,303.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.3787930011749267,1.0,0.0006699582445435,303.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.3787930011749267,1.0,0.0007054983288981,303.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.3787930011749267,1.0,0.0005210786475799,303.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.3787930011749267,1.0,0.0007054983288981,302.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.3787930011749267,1.0,0.0033465803135186,283.85333251953125,284.95001220703125,303.1971130371094,297.10040283203125,303.1881103515625,303.2022399902344,283.2030334472656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383421309292,0.0035691752564162,0.0035691666416823,-0.022910626605153,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1246690303087234,410.0,160.62939453125,0.0,19.9193172454834,1.0,283.080078125,283.206787109375,297.3915405273437,297.4036865234375,293.1499938964844,293.1499938964844,283.1499938964844,25148.046875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2334013920044526e-05,0.4953753352165222,4.2351907571236413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.095217082067393e-05,0.0,26.42292594909668,1895.4371337890625,0.0,0.0,0.2689925730228424,1.0,0.0,3.0,1.0,0.0
18020220,303.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.3787931203842163,1.0,0.0006699574878439,303.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.3787931203842163,1.0,0.0007054975139908,303.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.3787931203842163,1.0,0.0005210780655033,303.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.3787931203842163,1.0,0.0007054975139908,302.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02362060546875,0.3787931203842163,1.0,0.0033465763553977,283.8238830566406,284.95001220703125,303.195556640625,297.08612060546875,303.1885986328125,303.2012939453125,283.2221984863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138333749026,0.0035691710654646,0.0035691624507308,-0.0226844754070043,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1227723583579063,410.0,160.12721252441406,0.0,19.919294357299805,1.0,283.0799560546875,283.2068176269531,297.3691101074219,297.38092041015625,293.1499938964844,293.1499938964844,283.1499938964844,24335.28515625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1612198906950653e-05,0.493664026260376,4.0983134854538644e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.092588642379269e-05,0.0,25.503082275390625,1895.4371337890625,0.0,0.0,0.2678415179252624,1.0,0.0,3.0,1.0,0.0
18020280,303.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.3787932693958282,1.0,0.0006699567311443,303.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.3787932693958282,1.0,0.0007054966990835,303.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.3787932693958282,1.0,0.0005210774834267,303.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.3787932693958282,1.0,0.0007054966990835,302.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.3787932693958282,1.0,0.0033465726301074,283.7957458496094,284.95001220703125,303.19390869140625,297.0718078613281,303.1889953613281,303.20025634765625,283.24273681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383253671228,0.0035691671073436,0.0035691584926098,-0.0224621314555406,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1209076419472694,410.0,159.60667419433594,0.0,19.91927146911621,1.0,283.079833984375,283.20684814453125,297.3473205566406,297.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,24077.77734375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1383508283179253e-05,0.4950592815876007,4.0549467538071593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.090032962267287e-05,0.0,25.31882095336914,1895.4371337890625,0.0,0.0,0.2637481391429901,1.0,0.0,3.0,1.0,0.0
18020340,303.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.3787933886051178,1.0,0.0006699560326524,303.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.3787933886051178,1.0,0.000705495942384,303.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.3787933886051178,1.0,0.0005210769013501,303.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.3787933886051178,1.0,0.000705495942384,302.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.3787933886051178,1.0,0.0033465691376477,283.7689514160156,284.95001220703125,303.19219970703125,297.0574951171875,303.1892395019531,303.1991577148437,283.2646179199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138317450881,0.003569162916392,0.0035691545344889,-0.0222437623888254,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1190762743353843,410.0,159.06814575195312,0.0,19.91925048828125,1.0,283.0797119140625,283.2069091796875,297.3260803222656,297.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23268.828125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.066507840936538e-05,0.4932528734207153,3.918711329823493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.087544948561117e-05,0.0,24.402082443237305,1895.4371337890625,0.0,0.0,0.2625251710414886,1.0,0.0,3.0,1.0,0.0
18020400,303.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.3787935376167297,1.0,0.0006699553341604,303.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.3787935376167297,1.0,0.0007054951856844,303.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.3787935376167297,1.0,0.0005210763774812,303.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.3787935376167297,1.0,0.0007054951856844,302.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.3787935376167297,1.0,0.0033465654123574,283.74346923828125,284.95001220703125,303.1903991699219,297.0431823730469,303.1893615722656,303.19793701171875,283.2878112792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383095346391,0.0035691589582711,0.0035691505763679,-0.0220295302569866,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1172796338796615,410.0,158.5146484375,0.0,19.91922950744629,1.0,283.0796203613281,283.2069396972656,297.30535888671875,297.3162536621094,293.1499938964844,293.1499938964844,283.1499938964844,23007.66015625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.043313361355104e-05,0.4946998059749603,3.874727687140645e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.085119508090429e-05,0.0,24.21397590637207,1895.4371337890625,0.0,0.0,0.2583931684494018,1.0,0.0,3.0,1.0,0.0
18020460,303.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.3787936568260193,1.0,0.0006699546356685,303.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.3787936568260193,1.0,0.0007054944871924,303.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.3787936568260193,1.0,0.0005210757954046,303.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.3787936568260193,1.0,0.0007054944871924,302.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.3787936568260193,1.0,0.0033465619198977,283.7193603515625,284.95001220703125,303.1885681152344,297.0289306640625,303.1893615722656,303.1966552734375,283.3122863769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383020840585,0.0035691552329808,0.0035691468510776,-0.0218195971101522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1155190467834472,410.0,157.94625854492188,0.0,19.919208526611328,1.0,283.0794982910156,283.2069702148437,297.28515625,297.2957763671875,293.1499938964844,293.1499938964844,283.1499938964844,22202.927734375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.971845267689787e-05,0.4927828311920166,3.739202686630501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.082751911482774e-05,0.0,23.30045318603516,1895.4371337890625,0.0,0.0,0.2570950388908386,1.0,0.0,3.0,1.0,0.0
18020520,303.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.3787937760353088,1.0,0.0006699539371766,303.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.3787937760353088,1.0,0.0007054937304928,303.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.3787937760353088,1.0,0.0005210752715356,303.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.3787937760353088,1.0,0.0007054937304928,302.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.3787937760353088,1.0,0.0033465586602687,283.6966247558594,284.95001220703125,303.1866455078125,297.01470947265625,303.18927001953125,303.1953125,283.3380126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382941678166,0.0035691512748599,0.0035691431257873,-0.0216141175478696,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1137958467006683,410.0,157.36578369140625,0.0,19.919187545776367,1.0,283.07940673828125,283.2070007324219,297.2654113769531,297.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,21938.02734375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9483193682390265e-05,0.4942898452281952,3.6945907487886953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.080438156961464e-05,0.0,23.1086654663086,1895.4371337890625,0.0,0.0,0.2529224157333374,1.0,0.0,3.0,1.0,0.0
18020580,303.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668518066406,0.3787938952445984,1.0,0.0006699532386846,303.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668518066406,0.3787938952445984,1.0,0.0007054930320009,303.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668518066406,0.3787938952445984,1.0,0.0005210747476667,303.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668518066406,0.3787938952445984,1.0,0.0007054930320009,302.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668518066406,0.3787938952445984,1.0,0.0033465551678091,283.6752319335937,284.95001220703125,303.1846923828125,297.00054931640625,303.1890563964844,303.1938781738281,283.3649597167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382871828973,0.0035691475495696,0.003569139400497,-0.0214132498949766,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1121113374829292,410.0,156.77301025390625,0.0,19.91916847229004,1.0,283.0793151855469,283.20703125,297.2460632324219,297.2562255859375,293.1499938964844,293.1499938964844,283.1499938964844,21137.814453125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.877252179838252e-05,0.492254376411438,3.559826316102549e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.078174606547691e-05,0.0,22.198835372924805,1895.4371337890625,0.0,0.0,0.2515451610088348,1.0,0.0,3.0,1.0,0.0
18020640,303.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.3787940144538879,1.0,0.0006699525984004,303.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.3787940144538879,1.0,0.0007054923917166,303.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.3787940144538879,1.0,0.0005210742820054,303.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.3787940144538879,1.0,0.0007054923917166,302.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.3787940144538879,1.0,0.0033465521410107,283.6552124023437,284.95001220703125,303.1827087402344,296.9864807128906,303.188720703125,303.1923828125,283.3930969238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382797323167,0.0035691440571099,0.0035691359080374,-0.0212171468883752,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1104668006300926,410.0,156.17062377929688,0.0,19.91914939880371,1.0,283.0792236328125,283.2070617675781,297.2271423339844,297.2370910644531,293.1499938964844,293.1499938964844,283.1499938964844,20869.05859375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853384128480684e-05,0.493826299905777,3.514565212209969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0759583498584107e-05,0.0,22.00324821472168,1895.4371337890625,0.0,0.0,0.2473291456699371,1.0,0.0,3.0,1.0,0.0
18020700,303.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.3787941038608551,1.0,0.0006699519581161,303.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.3787941038608551,1.0,0.0007054916932247,303.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.3787941038608551,1.0,0.0005210737581364,303.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.3787941038608551,1.0,0.0007054916932247,303.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.3787941038608551,1.0,0.0033465488813817,283.6365661621094,284.95001220703125,303.1806945800781,296.9725036621094,303.1882629394531,303.1908264160156,283.42236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382727473974,0.0035691403318196,0.0035691324155777,-0.0210259594023227,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1088635027408599,410.0,155.55813598632812,0.0,19.919130325317383,1.0,283.0791320800781,283.20709228515625,297.2085876464844,297.21832275390625,293.1499938964844,293.1499938964844,283.1499938964844,20073.650390625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7827436749939807e-05,0.4916608035564422,3.380610136445583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.073786476510577e-05,0.0,21.09746551513672,1895.4371337890625,0.0,0.0,0.2458680570125579,1.0,0.0,3.0,1.0,0.0
18020760,303.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8025817871094,0.3787942230701446,1.0,0.0006699513760395,303.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8025817871094,0.3787942230701446,1.0,0.0007054910529404,303.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8025817871094,0.3787942230701446,1.0,0.0005210732924751,303.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8025817871094,0.3787942230701446,1.0,0.0007054910529404,303.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8025817871094,0.3787942230701446,1.0,0.0033465458545833,283.61932373046875,284.95001220703125,303.1786193847656,296.9586181640625,303.187744140625,303.189208984375,283.4527282714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382657624781,0.0035691370721906,0.0035691289231181,-0.0208398345857858,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1073026806116104,410.0,154.9383087158203,0.0,19.91911125183105,1.0,283.0790710449219,283.2071228027344,297.1903686523437,297.199951171875,293.1499938964844,293.1499938964844,283.1499938964844,19800.869140625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7585180103196763e-05,0.4933112561702728,3.334671135144657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.071656439919025e-05,0.0,20.898292541503903,1895.4371337890625,0.0,0.0,0.241605743765831,1.0,0.0,3.0,1.0,0.0
18020820,303.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833557128906,0.3787943422794342,1.0,0.0006699507939629,303.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833557128906,0.3787943422794342,1.0,0.0007054904126562,303.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833557128906,0.3787943422794342,1.0,0.0005210728268139,303.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833557128906,0.3787943422794342,1.0,0.0007054904126562,303.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833557128906,0.3787943422794342,1.0,0.003346542827785,283.6034240722656,284.95001220703125,303.1765441894531,296.9448547363281,303.1871032714844,303.18756103515625,283.4841613769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713825924322,0.0035691335797309,0.0035691256634891,-0.0206589214503765,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1057855635881424,410.0,154.31002807617188,0.0,19.91909408569336,1.0,283.0789794921875,283.2071533203125,297.1725158691406,297.1819152832031,293.1499938964844,293.1499938964844,283.1499938964844,19010.615234375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6883355783647858e-05,0.4909872710704803,3.201584234269889e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.069566421094351e-05,0.0,19.99629211425781,1895.4371337890625,0.0,0.0,0.240055114030838,1.0,0.0,3.0,1.0,0.0
18020880,303.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652282714844,0.3787944316864013,1.0,0.0006699502118863,303.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652282714844,0.3787944316864013,1.0,0.0007054898305796,303.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652282714844,0.3787944316864013,1.0,0.0005210723611526,303.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652282714844,0.3787944316864013,1.0,0.0007054898305796,303.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652282714844,0.3787944316864013,1.0,0.0033465400338172,283.58892822265625,284.95001220703125,303.1744384765625,296.9312438964844,303.1864013671875,303.18585205078125,283.5166320800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138252723962,0.0035691303201019,0.0035691226366907,-0.0204833634197711,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1043133735656738,410.0,153.67613220214844,0.0,19.919076919555664,1.0,283.07891845703125,283.2071533203125,297.15496826171875,297.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18733.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.663735747570172e-05,0.4927014410495758,3.1549358936976135e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.067513873451389e-05,0.0,19.79240608215332,1895.4371337890625,0.0,0.0,0.2377422451972961,1.0,0.0,3.0,1.0,0.0
18020940,303.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.3787945210933685,1.0,0.0006699496880173,303.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.3787945210933685,1.0,0.0007054892485029,303.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.3787945210933685,1.0,0.0005210719536989,303.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.3787945210933685,1.0,0.0007054892485029,303.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.3787945210933685,1.0,0.0033465372398495,283.5757751464844,284.95001220703125,303.1723327636719,296.91778564453125,303.1855773925781,303.1841125488281,283.550048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382466703653,0.0035691272933036,0.0035691193770617,-0.0203133039176464,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1028873100876808,410.0,153.036865234375,0.0,19.9190616607666,1.0,283.0788269042969,283.2071838378906,297.1377258300781,297.14678955078125,293.1499938964844,293.1499938964844,283.1499938964844,18362.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6307758414768614e-05,0.4930651187896728,3.0924340779087133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.06549806939438e-05,0.0,19.43319702148437,1895.4371337890625,0.0,0.0,0.2367100417613983,1.0,0.0,3.0,1.0,0.0
18021000,303.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.732421875,0.3787946403026581,1.0,0.0006699491059407,303.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.732421875,0.3787946403026581,1.0,0.0007054886664263,303.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.732421875,0.3787946403026581,1.0,0.0005210715462453,303.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.732421875,0.3787946403026581,1.0,0.0007054886664263,303.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.732421875,0.3787946403026581,1.0,0.0033465346787124,283.56402587890625,284.95001220703125,303.1701965332031,296.90447998046875,303.1846923828125,303.1823425292969,283.5844421386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382406167685,0.0035691242665052,0.003569116583094,-0.0201488863676786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1015085577964782,410.0,152.39352416992188,0.0,19.919044494628903,1.0,283.0787658691406,283.20721435546875,297.12078857421875,297.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18204.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6167772628250532e-05,0.4946779608726501,3.065888471917577e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.063517553731799e-05,0.0,19.342674255371094,1895.4371337890625,0.0,0.0,0.2359955906867981,1.0,0.0,3.0,1.0,0.0
18021060,303.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.3787947297096252,1.0,0.0006699486402794,303.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.3787947297096252,1.0,0.0007054881425574,303.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.3787947297096252,1.0,0.0005210711387917,303.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.3787947297096252,1.0,0.0007054881425574,303.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.3787947297096252,1.0,0.0033465321175754,283.5536804199219,284.95001220703125,303.1680908203125,296.8913879394531,303.1837463378906,303.1805114746094,283.6197509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382350288331,0.0035691212397068,0.0035691135562956,-0.0199902467429637,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1001782864332199,410.0,151.74673461914062,0.0,19.919029235839844,1.0,283.0787048339844,283.2072448730469,297.1041564941406,297.1129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18112.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6086120012914762e-05,0.4960867166519165,3.050404980692312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.061571235070005e-05,0.0,19.30931282043457,1895.4371337890625,0.0,0.0,0.235607624053955,1.0,0.0,3.0,1.0,0.0
18021120,303.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7042236328125,0.37879478931427,1.0,0.0006699481164105,303.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7042236328125,0.37879478931427,1.0,0.0007054876186884,303.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7042236328125,0.37879478931427,1.0,0.0005210707895457,303.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7042236328125,0.37879478931427,1.0,0.0007054876186884,303.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7042236328125,0.37879478931427,1.0,0.0033465295564383,283.544677734375,284.95001220703125,303.1659545898437,296.87847900390625,303.1827087402344,303.1786804199219,283.6558837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382294408977,0.0035691184457391,0.0035691107623279,-0.0198375284671783,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0988976582884788,410.0,151.09632873535156,0.0,19.91901588439941,1.0,283.0786437988281,283.207275390625,297.0877990722656,297.0964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18059.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6038531612139195e-05,0.4972210824489593,3.041380894960172e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.059657294419594e-05,0.0,19.30293273925781,1895.4371337890625,0.0,0.0,0.2354016304016113,1.0,0.0,3.0,1.0,0.0
18021180,303.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787948787212372,1.0,0.0006699476507492,303.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787948787212372,1.0,0.0007054871530272,303.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787948787212372,1.0,0.0005210703820921,303.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787948787212372,1.0,0.0007054871530272,303.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.3787948787212372,1.0,0.0033465272281318,283.5370788574219,284.95001220703125,303.16387939453125,296.86578369140625,303.1816101074219,303.17681884765625,283.69287109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382238529622,0.0035691156517714,0.0035691082011908,-0.0196908693760633,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.09766785800457,410.0,150.44436645507812,0.0,19.919002532958984,1.0,283.0785522460937,283.2073059082031,297.0717163085937,297.0801696777344,293.1499938964844,293.1499938964844,283.1499938964844,18030.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012621927075088e-05,0.498072475194931,3.0364675617650105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.057776823174208e-05,0.0,19.30927467346192,1895.4371337890625,0.0,0.0,0.2353047430515289,1.0,0.0,3.0,1.0,0.0
