time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,303.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787949681282043,1.0,0.0006699472432956,303.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787949681282043,1.0,0.0007054866873659,303.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787949681282043,1.0,0.0005210700910538,303.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787949681282043,1.0,0.0007054866873659,303.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.3787949681282043,1.0,0.003346525132656,283.53082275390625,284.95001220703125,303.1617736816406,296.8533020019531,303.1804504394531,303.1749572753906,283.7306213378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138218730688,0.0035691130906343,0.0035691056400537,-0.0195503961294889,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0964899361133575,410.0,149.7900390625,0.0,19.918989181518555,1.0,283.0784912109375,283.20733642578125,297.0558776855469,297.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18014.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599837742105592e-05,0.4986916184425354,3.033766272052263e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.055928002344445e-05,0.0,19.31912422180176,1895.4371337890625,0.0,0.0,0.2352613508701324,1.0,0.0,3.0,1.0,0.0
18021300,303.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.3787950277328491,1.0,0.0006699467776343,303.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.3787950277328491,1.0,0.0007054862217046,303.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.3787950277328491,1.0,0.0005210697418078,303.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.3787950277328491,1.0,0.0007054862217046,303.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.3787950277328491,1.0,0.0033465230371803,283.52593994140625,284.95001220703125,303.15972900390625,296.8410949707031,303.1792297363281,303.1730651855469,283.7691345214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382136084139,0.0035691105294972,0.0035691030789166,-0.0194162558764219,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0953651368618011,410.0,149.1344451904297,0.0,19.918975830078125,1.0,283.07843017578125,283.2073669433594,297.04034423828125,297.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18005.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990946849342436e-05,0.4991260766983032,3.032357351329118e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.054111559526064e-05,0.0,19.3289737701416,1895.4371337890625,0.0,0.0,0.2352460324764251,1.0,0.0,3.0,1.0,0.0
18021360,303.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66192626953125,0.3787951171398163,1.0,0.0006699464283883,303.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66192626953125,0.3787951171398163,1.0,0.000705485814251,303.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66192626953125,0.3787951171398163,1.0,0.0005210694507695,303.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.66192626953125,0.3787951171398163,1.0,0.000705485814251,303.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66192626953125,0.3787951171398163,1.0,0.0033465209417045,283.5223999023437,284.95001220703125,303.1576843261719,296.8291320800781,303.1779479980469,303.1711730957031,283.8083801269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138208951801,0.0035691082011908,0.0035691009834408,-0.0192885845899581,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0942945703864097,410.0,148.83499145507812,0.0,19.918964385986328,1.0,283.078369140625,283.2073974609375,297.0250549316406,297.0331115722656,293.1499938964844,293.1499938964844,283.1499938964844,18001.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5987259757821448e-05,0.4994245767593384,3.0316580409278653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.052326403325424e-05,0.0,19.33736801147461,1895.4371337890625,0.0,0.0,0.235243871808052,1.0,0.0,3.0,1.0,0.0
18021420,303.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.654296875,0.378795176744461,1.0,0.0006699460209347,303.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.654296875,0.378795176744461,1.0,0.0007054854067973,303.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.654296875,0.378795176744461,1.0,0.0005210691597312,303.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.654296875,0.378795176744461,1.0,0.0007054854067973,303.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.654296875,0.378795176744461,1.0,0.0033465190790593,283.52020263671875,284.95001220703125,303.1557006835937,296.81744384765625,303.1766357421875,303.1692810058594,283.8482666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382047608494,0.0035691058728843,0.0035690986551344,-0.019167510792613,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0932793319225311,410.0,149.16844177246094,0.0,19.91895294189453,1.0,283.07830810546875,283.2074279785156,297.01007080078125,297.0179443359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985566278686747e-05,0.4996273517608642,3.031336846034266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.050572533742525e-05,0.0,19.344003677368164,1895.4371337890625,0.0,0.0,0.2352471798658371,1.0,0.0,3.0,1.0,0.0
18021480,303.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64776611328125,0.3787952363491058,1.0,0.0006699456716887,303.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64776611328125,0.3787952363491058,1.0,0.0007054850575514,303.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64776611328125,0.3787952363491058,1.0,0.0005210688686929,303.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64776611328125,0.3787952363491058,1.0,0.0007054850575514,303.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.64776611328125,0.3787952363491058,1.0,0.0033465174492448,283.5192565917969,284.95001220703125,303.1537475585937,296.8060607910156,303.17529296875,303.1673889160156,283.8888244628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382005698978,0.0035691037774086,0.0035690965596586,-0.0190531723201274,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0923205986618995,410.0,149.01499938964844,0.0,19.918943405151367,1.0,283.0782165527344,283.2074584960937,296.99530029296875,297.0030517578125,293.1499938964844,293.1499938964844,283.1499938964844,17998.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984876881702803e-05,0.4997651576995849,3.031206470723025e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.048848495585844e-05,0.0,19.34904670715332,1895.4371337890625,0.0,0.0,0.2352521568536758,1.0,0.0,3.0,1.0,0.0
18021540,303.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.3787952959537506,1.0,0.0006699453806504,303.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.3787952959537506,1.0,0.0007054847083054,303.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.3787952959537506,1.0,0.0005210686358623,303.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.3787952959537506,1.0,0.0007054847083054,303.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.3787952959537506,1.0,0.0033465158194303,283.5197448730469,284.95001220703125,303.15185546875,296.79498291015625,303.17388916015625,303.1654968261719,283.9300537109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381963789463,0.0035691019147634,0.0035690946970134,-0.0189457107335329,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0914195105433464,410.0,148.61111450195312,0.0,19.918933868408203,1.0,283.0781555175781,283.2074890136719,296.9808349609375,296.98846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598478229425382e-05,0.4998510181903839,3.031188310336636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.047159382025711e-05,0.0,19.352575302124023,1895.4371337890625,0.0,0.0,0.2352572232484817,1.0,0.0,3.0,1.0,0.0
18021600,303.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.3787953555583954,1.0,0.0006699450314044,303.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.3787953555583954,1.0,0.0007054844172671,303.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.3787953555583954,1.0,0.0005210684030316,303.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.3787953555583954,1.0,0.0007054844172671,303.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.3787953555583954,1.0,0.0033465141896158,283.5214538574219,284.95001220703125,303.1499938964844,296.7842102050781,303.1724548339844,303.16363525390625,283.9718322753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138192653656,0.0035691000521183,0.0035690928343683,-0.0188452545553445,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0905771702527999,410.0,148.122314453125,0.0,19.91892433166504,1.0,283.0780944824219,283.20751953125,296.9666442871094,296.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,17998.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598488051968161e-05,0.4999083280563354,3.031207012824112e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.045500463689677e-05,0.0,19.35511589050293,1895.4371337890625,0.0,0.0,0.2352615445852279,1.0,0.0,3.0,1.0,0.0
18021660,303.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354675292969,0.3787954151630401,1.0,0.0006699447403661,303.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354675292969,0.3787954151630401,1.0,0.0007054840680211,303.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354675292969,0.3787954151630401,1.0,0.0005210681119933,303.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354675292969,0.3787954151630401,1.0,0.0007054840680211,303.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6354675292969,0.3787954151630401,1.0,0.0033465127926319,283.5245361328125,284.95001220703125,303.14801025390625,296.7738037109375,303.1710205078125,303.1617736816406,284.0142517089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381893940269,0.0035690981894731,0.0035690912045538,-0.0187499094754457,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0897777006030082,410.0,147.5908660888672,0.0,19.918914794921875,1.0,283.0780334472656,283.2075500488281,296.9527587890625,296.9600830078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598506059963256e-05,0.4999430477619171,3.031241165192544e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.043876833748072e-05,0.0,19.356794357299805,1895.4371337890625,0.0,0.0,0.2352648824453354,1.0,0.0,3.0,1.0,0.0
18021720,303.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.3787954449653625,1.0,0.0006699444493278,303.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.3787954449653625,1.0,0.0007054837769828,303.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.3787954449653625,1.0,0.0005210678791627,303.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.3787954449653625,1.0,0.0007054837769828,303.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.3787954449653625,1.0,0.0033465111628174,283.5287780761719,284.95001220703125,303.14569091796875,296.7637939453125,303.1695251464844,303.1598815917969,284.0571594238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381861343979,0.0035690965596586,0.0035690893419086,-0.0186576228588819,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0890038758516311,410.0,147.0388641357422,0.0,19.918907165527344,1.0,283.0779724121094,283.20758056640625,296.9391174316406,296.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985240679583512e-05,0.4999662637710571,3.0312750465104364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.042283762828447e-05,0.0,19.35798454284668,1895.4371337890625,0.0,0.0,0.2352674603462219,1.0,0.0,3.0,1.0,0.0
18021780,303.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.633056640625,0.3787955045700073,1.0,0.0006699441582895,303.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.633056640625,0.3787955045700073,1.0,0.0007054834277369,303.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.633056640625,0.3787955045700073,1.0,0.000521067646332,303.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.633056640625,0.3787955045700073,1.0,0.0007054834277369,303.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.633056640625,0.3787955045700073,1.0,0.0033465097658336,283.5343933105469,284.95001220703125,303.1430053710937,296.7541198730469,303.1679382324219,303.15789794921875,284.1006164550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381828747689,0.0035690949298441,0.0035690877120941,-0.018568392843008,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0882556736469268,410.0,146.47970581054688,0.0,19.91889762878418,1.0,283.077880859375,283.2076110839844,296.92578125,296.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985395293682814e-05,0.499979704618454,3.0313045910196346e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.040727435494773e-05,0.0,19.358732223510746,1895.4371337890625,0.0,0.0,0.2352692633867263,1.0,0.0,3.0,1.0,0.0
18021840,303.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335144042969,0.3787955641746521,1.0,0.0006699438672512,303.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335144042969,0.3787955641746521,1.0,0.0007054831366986,303.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335144042969,0.3787955641746521,1.0,0.0005210674717091,303.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335144042969,0.3787955641746521,1.0,0.0007054831366986,303.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335144042969,0.3787955641746521,1.0,0.0033465083688497,283.5411376953125,284.95001220703125,303.1400146484375,296.7448425292969,303.16632080078125,303.1558532714844,284.1445007324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381796151399,0.0035690933000296,0.0035690863151103,-0.0184821356087923,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0875324159860611,410.0,145.9125518798828,0.0,19.91888999938965,1.0,283.07781982421875,283.2076416015625,296.9127197265625,296.91961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598552080395166e-05,0.4999884665012359,3.031328443467429e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.039203122374602e-05,0.0,19.359249114990234,1895.4371337890625,0.0,0.0,0.2352705746889114,1.0,0.0,3.0,1.0,0.0
18021900,303.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6352233886719,0.3787955939769745,1.0,0.0006699435762129,303.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6352233886719,0.3787955939769745,1.0,0.0007054828456602,303.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6352233886719,0.3787955939769745,1.0,0.0005210672388784,303.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6352233886719,0.3787955939769745,1.0,0.0007054828456602,303.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6352233886719,0.3787955939769745,1.0,0.0033465069718658,283.5491943359375,284.95001220703125,303.1366577148437,296.73590087890625,303.1645812988281,303.1536560058594,284.1889038085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381763555109,0.0035690916702151,0.0035690846852958,-0.0183988828212022,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0868343487381935,410.0,145.3461456298828,0.0,19.91888236999512,1.0,283.0777587890625,283.2076721191406,296.8999938964844,296.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17999.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598561357241124e-05,0.4999933242797851,3.031345790702189e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.037717008031905e-05,0.0,19.359561920166016,1895.4371337890625,0.0,0.0,0.2352714389562606,1.0,0.0,3.0,1.0,0.0
18021960,303.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380310058594,0.3787956535816192,1.0,0.0006699433433823,303.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380310058594,0.3787956535816192,1.0,0.0007054826128296,303.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380310058594,0.3787956535816192,1.0,0.0005210670642554,303.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380310058594,0.3787956535816192,1.0,0.0007054826128296,303.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6380310058594,0.3787956535816192,1.0,0.003346505574882,283.5584411621094,284.95001220703125,303.13299560546875,296.7273254394531,303.1627197265625,303.1513061523437,284.2337341308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381735615432,0.0035690902732312,0.0035690832883119,-0.0183185264468193,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0861605778336525,410.0,144.77728271484375,0.0,19.918874740600582,1.0,283.07769775390625,283.20770263671875,296.8875732421875,296.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568087501917e-05,0.4999962449073791,3.031358530077716e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.036265818285756e-05,0.0,19.359764099121094,1895.4371337890625,0.0,0.0,0.2352720201015472,1.0,0.0,3.0,1.0,0.0
18022020,303.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.3787956833839416,1.0,0.0006699431105516,304.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.3787956833839416,1.0,0.0007054823217913,303.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.3787956833839416,1.0,0.0005210668314248,303.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.3787956833839416,1.0,0.0007054823217913,303.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.3787956833839416,1.0,0.0033465044107288,283.56890869140625,284.95001220703125,303.1290283203125,296.7191162109375,303.1607360839844,303.1487731933594,284.2789611816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381707675755,0.0035690888762474,0.003569081891328,-0.0182411093264818,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0855114459991455,410.0,144.20645141601562,0.0,19.91886711120605,1.0,283.07763671875,283.2077331542969,296.8754577636719,296.8818664550781,293.1499938964844,293.1499938964844,283.1499938964844,17999.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985728168743663e-05,0.4999979734420776,3.031367474745639e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.034850644529797e-05,0.0,19.35988998413086,1895.4371337890625,0.0,0.0,0.2352724075317382,1.0,0.0,3.0,1.0,0.0
18022080,303.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.3787957429885864,1.0,0.0006699428195133,304.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.3787957429885864,1.0,0.0007054820889607,303.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.3787957429885864,1.0,0.0005210666568018,303.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.3787957429885864,1.0,0.0007054820889607,303.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469116210937,0.3787957429885864,1.0,0.0033465032465755,283.58038330078125,284.95001220703125,303.1247253417969,296.71124267578125,303.1586303710937,303.1460876464844,284.32452392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381679736077,0.0035690874792635,0.0035690804943442,-0.0181665457785129,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0848862454295158,410.0,143.63185119628906,0.0,19.918859481811523,1.0,283.0775451660156,283.207763671875,296.8636169433594,296.8698425292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576272954233e-05,0.4999990165233612,3.0313739799586736e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.033468576380983e-05,0.0,19.359973907470703,1895.4371337890625,0.0,0.0,0.2352726757526397,1.0,0.0,3.0,1.0,0.0
18022140,303.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.653076171875,0.3787957727909088,1.0,0.0006699425866827,304.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.653076171875,0.3787957727909088,1.0,0.00070548185613,303.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.653076171875,0.3787957727909088,1.0,0.0005210664821788,303.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.653076171875,0.3787957727909088,1.0,0.00070548185613,303.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.653076171875,0.3787957727909088,1.0,0.0033465020824223,283.5931396484375,284.95001220703125,303.1200866699219,296.7037048339844,303.1563720703125,303.1431579589844,284.3704528808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713816517964,0.0035690860822796,0.0035690790973603,-0.0180948860943317,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0842853784561157,410.0,143.0612335205078,0.0,19.918853759765625,1.0,283.0774841308594,283.2077941894531,296.8521423339844,296.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.4999995231628418,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.032126889796928e-05,0.0,19.360021591186523,1895.4371337890625,0.0,0.0,0.2352728396654129,1.0,0.0,3.0,1.0,0.0
18022200,303.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.3787958025932312,1.0,0.0006699424120597,304.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.3787958025932312,1.0,0.0007054816232994,303.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.3787958025932312,1.0,0.0005210663075558,303.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.3787958025932312,1.0,0.0007054816232994,303.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.3787958025932312,1.0,0.0033465009182691,283.60693359375,284.95001220703125,303.1151428222656,296.69647216796875,303.1539611816406,303.1400451660156,284.41668701171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381628513336,0.0035690849181264,0.0035690779332071,-0.0180259756743907,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0837075859308242,410.0,142.4873809814453,0.0,19.918846130371094,1.0,283.0774230957031,283.2078552246094,296.8409118652344,296.8468322753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.4999998211860657,3.031381027272797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.030817581224255e-05,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
18022260,303.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684265136719,0.378795862197876,1.0,0.0006699421792291,304.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684265136719,0.378795862197876,1.0,0.0007054813904687,303.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684265136719,0.378795862197876,1.0,0.0005210661329329,303.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684265136719,0.378795862197876,1.0,0.0007054813904687,303.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684265136719,0.378795862197876,1.0,0.0033464999869465,283.621826171875,284.95001220703125,303.1098937988281,296.6896057128906,303.1513977050781,303.1366882324219,284.4632568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381605230271,0.0035690835211426,0.0035690767690539,-0.0179599020630121,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0831535756587982,410.0,141.91452026367188,0.0,19.918840408325195,1.0,283.0773620605469,283.2078857421875,296.8300170898437,296.83575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.4999999701976776,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.029545743833296e-05,0.0,19.360069274902344,1895.4371337890625,0.0,0.0,0.2352730184793472,1.0,0.0,3.0,1.0,0.0
18022320,303.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6776428222656,0.3787958920001983,1.0,0.0006699419463984,304.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6776428222656,0.3787958920001983,1.0,0.0007054811576381,303.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6776428222656,0.3787958920001983,1.0,0.0005210659583099,303.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6776428222656,0.3787958920001983,1.0,0.0007054811576381,303.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6776428222656,0.3787958920001983,1.0,0.0033464988227933,283.63775634765625,284.95001220703125,303.1043701171875,296.6830444335937,303.1486511230469,303.13311767578125,284.51007080078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381581947207,0.0035690823569893,0.0035690756049007,-0.0178965982049703,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0826227888464927,410.0,141.34036254882812,0.0,19.918834686279297,1.0,283.0773010253906,283.2079162597656,296.8194274902344,296.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000000596046448,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.028308831038885e-05,0.0,19.360078811645508,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
18022380,303.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68798828125,0.3787959218025207,1.0,0.0006699417717754,304.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68798828125,0.3787959218025207,1.0,0.0007054809830151,303.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68798828125,0.3787959218025207,1.0,0.0005210658418945,303.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68798828125,0.3787959218025207,1.0,0.0007054809830151,303.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68798828125,0.3787959218025207,1.0,0.0033464978914707,283.65484619140625,284.95001220703125,303.0985107421875,296.6767883300781,303.1457214355469,303.1293029785156,284.55718994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381558664143,0.0035690811928361,0.0035690744407474,-0.0178360473364591,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0821150764822959,410.0,140.77073669433594,0.0,19.9188289642334,1.0,283.0772399902344,283.2079467773437,296.8091735839844,296.8145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.02711120841559e-05,0.0,19.360084533691406,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
18022440,303.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.3787959516048431,1.0,0.0006699415971525,304.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.3787959516048431,1.0,0.0007054807501845,303.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.3787959516048431,1.0,0.0005210656672716,303.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.3787959516048431,1.0,0.0007054807501845,303.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.3787959516048431,1.0,0.0033464969601482,283.6728820800781,284.95001220703125,303.09234619140625,296.6708374023437,303.1426086425781,303.125244140625,284.6044921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381535381078,0.0035690802615135,0.0035690735094249,-0.0177782159298658,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0816301852464675,410.0,140.19839477539062,0.0,19.9188232421875,1.0,283.0771484375,283.2079772949219,296.7991943359375,296.804443359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0259474189952016e-05,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18022500,303.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117614746094,0.3787959814071655,1.0,0.0006699414225295,304.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117614746094,0.3787959814071655,1.0,0.0007054805755615,303.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117614746094,0.3787959814071655,1.0,0.0005210655508562,303.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117614746094,0.3787959814071655,1.0,0.0007054805755615,303.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117614746094,0.3787959814071655,1.0,0.0033464960288256,283.69207763671875,284.95001220703125,303.0859069824219,296.6651916503906,303.1392822265625,303.12091064453125,284.6520690917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381516754627,0.0035690790973603,0.0035690725781023,-0.0177231393754482,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.081168383359909,410.0,139.6310577392578,0.0,19.9188175201416,1.0,283.0770874023437,283.2080383300781,296.7895812988281,296.794677734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.024824738735333e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18022560,303.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252197265625,0.3787960112094879,1.0,0.0006699412479065,304.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252197265625,0.3787960112094879,1.0,0.0007054804009385,303.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252197265625,0.3787960112094879,1.0,0.0005210654344409,303.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252197265625,0.3787960112094879,1.0,0.0007054804009385,303.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252197265625,0.3787960112094879,1.0,0.0033464953303337,283.7122802734375,284.95001220703125,303.07916259765625,296.6598205566406,303.1357421875,303.1163024902344,284.6998596191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381498128175,0.0035690781660377,0.0035690714139491,-0.017670651897788,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0807282924652099,410.0,139.06358337402344,0.0,19.918813705444336,1.0,283.0770263671875,283.20806884765625,296.7802734375,296.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.023737346869893e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18022620,303.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7396545410156,0.3787960410118103,1.0,0.0006699410732835,304.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7396545410156,0.3787960410118103,1.0,0.0007054802263155,303.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7396545410156,0.3787960410118103,1.0,0.0005210653180256,303.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7396545410156,0.3787960410118103,1.0,0.0007054802263155,303.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7396545410156,0.3787960410118103,1.0,0.0033464943990111,283.73345947265625,284.95001220703125,303.0721435546875,296.6547546386719,303.1319885253906,303.1114807128906,284.747802734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381479501724,0.0035690772347152,0.0035690707154572,-0.0176208913326263,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0803110748529434,410.0,138.49574279785156,0.0,19.91880989074707,1.0,283.07696533203125,283.2080993652344,296.7712707519531,296.7760314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.022685970994644e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022680,303.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75494384765625,0.3787960708141327,1.0,0.0006699409568682,304.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.75494384765625,0.3787960708141327,1.0,0.0007054801099002,303.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75494384765625,0.3787960708141327,1.0,0.0005210652016103,303.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75494384765625,0.3787960708141327,1.0,0.0007054801099002,303.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75494384765625,0.3787960708141327,1.0,0.0033464937005192,283.7554626464844,284.95001220703125,303.0648498535156,296.64996337890625,303.1280822753906,303.1063842773437,284.7958984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381460875272,0.0035690765362232,0.0035690697841346,-0.0175736974924802,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0799153745174408,410.0,137.92477416992188,0.0,19.91880416870117,1.0,283.076904296875,283.2081298828125,296.76251220703125,296.7671203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.021665154141374e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022740,303.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77117919921875,0.3787961006164551,1.0,0.0006699408404529,304.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77117919921875,0.3787961006164551,1.0,0.0007054799352772,303.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.77117919921875,0.3787961006164551,1.0,0.000521065085195,303.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77117919921875,0.3787961006164551,1.0,0.0007054799352772,303.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77117919921875,0.3787961006164551,1.0,0.0033464930020272,283.77838134765625,284.95001220703125,303.0572509765625,296.6454467773437,303.1239318847656,303.10107421875,284.8441467285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381446905434,0.0035690756049007,0.003569068852812,-0.0175291635096073,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0795419663190841,410.0,137.35667419433594,0.0,19.918800354003903,1.0,283.0768127441406,283.20819091796875,296.75408935546875,296.7585144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0206799894804135e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022800,303.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.788330078125,0.3787961006164551,1.0,0.0006699406658299,304.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.788330078125,0.3787961006164551,1.0,0.0007054798188619,303.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.788330078125,0.3787961006164551,1.0,0.0005210649687796,303.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.788330078125,0.3787961006164551,1.0,0.0007054798188619,303.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.788330078125,0.3787961006164551,1.0,0.0033464925363659,283.80224609375,284.95001220703125,303.0494079589844,296.64117431640625,303.1195678710937,303.095458984375,284.8925170898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381428278982,0.0035690749064087,0.0035690681543201,-0.0174872260540723,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0791903436183929,410.0,136.79090881347656,0.0,19.91879653930664,1.0,283.0767517089844,283.2082214355469,296.7459411621094,296.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.019729749416001e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022860,303.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.3787961304187774,1.0,0.0006699405494146,304.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.3787961304187774,1.0,0.0007054796442389,303.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.3787961304187774,1.0,0.000521064910572,303.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.3787961304187774,1.0,0.0007054796442389,303.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.3787961304187774,1.0,0.003346491837874,283.8269958496094,284.95001220703125,303.041259765625,296.6371765136719,303.1149597167969,303.089599609375,284.9410095214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381414309144,0.0035690742079168,0.0035690674558281,-0.0174478720873594,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0788603723049163,410.0,136.22760009765625,0.0,19.91879272460937,1.0,283.0766906738281,283.208251953125,296.73809814453125,296.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.018814433948137e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022920,303.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.3787961602210998,1.0,0.0006699404329992,304.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.3787961602210998,1.0,0.0007054795278236,303.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.3787961602210998,1.0,0.0005210647941567,303.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.3787961602210998,1.0,0.0007054795278236,303.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.3787961602210998,1.0,0.0033464913722127,283.85260009765625,284.95001220703125,303.0328674316406,296.6334533691406,303.11016845703125,303.0834655761719,284.9895935058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381400339305,0.0035690735094249,0.0035690667573362,-0.0174110773950815,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0785518735647201,410.0,135.66574096679688,0.0,19.918790817260746,1.0,283.0766296386719,283.2082824707031,296.7305603027344,296.7345275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0179329516831785e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18022980,303.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.3787961602210998,1.0,0.0006699403747916,304.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.3787961602210998,1.0,0.0007054794696159,303.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.3787961602210998,1.0,0.000521064735949,303.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.3787961602210998,1.0,0.0007054794696159,303.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.3787961602210998,1.0,0.0033464906737208,283.8790588378906,284.95001220703125,303.024169921875,296.62994384765625,303.1051025390625,303.0770874023437,285.03826904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381391026079,0.0035690728109329,0.0035690662916749,-0.0173768326640129,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0782647430896759,410.0,135.1057891845703,0.0,19.91878700256348,1.0,283.0765686035156,283.2083435058594,296.72332763671875,296.7271423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.017086030216888e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023040,303.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.3787961900234222,1.0,0.0006699402583763,304.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.3787961900234222,1.0,0.0007054793532006,303.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.3787961900234222,1.0,0.0005210646195337,303.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.3787961900234222,1.0,0.0007054793532006,303.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660583496094,0.3787961900234222,1.0,0.0033464902080595,283.9063415527344,284.95001220703125,303.0152587890625,296.6266784667969,303.0998229980469,303.0704040527344,285.0870361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381377056241,0.003569072112441,0.003569065593183,-0.0173451136797666,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0779987871646881,410.0,134.5472869873047,0.0,19.918785095214844,1.0,283.07647705078125,283.2083740234375,296.7163391113281,296.7200012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.016272214357741e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023100,303.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.3787961900234222,1.0,0.0006699401419609,304.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.3787961900234222,1.0,0.0007054792367853,303.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.3787961900234222,1.0,0.000521064561326,303.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.3787961900234222,1.0,0.0007054792367853,303.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.3787961900234222,1.0,0.0033464897423982,283.9344482421875,284.95001220703125,303.0060729980469,296.6236572265625,303.0943298339844,303.0635070800781,285.1358642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381367743015,0.0035690716467797,0.0035690651275217,-0.0173159129917621,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0777539610862732,410.0,133.99066162109375,0.0,19.91878128051757,1.0,283.076416015625,283.2084045410156,296.70965576171875,296.71319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.015491504105739e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023160,303.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.3787962198257446,1.0,0.0006699400837533,304.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.3787962198257446,1.0,0.0007054791785776,303.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.3787962198257446,1.0,0.0005210645031183,303.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.3787962198257446,1.0,0.0007054791785776,303.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.3787962198257446,1.0,0.0033464895095676,283.9633483886719,284.95001220703125,302.9966125488281,296.620849609375,303.08856201171875,303.0563049316406,285.1847229003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381358429789,0.0035690711811184,0.0035690646618604,-0.0172892101109027,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.077530063688755,410.0,133.43580627441406,0.0,19.918779373168945,1.0,283.07635498046875,283.2084655761719,296.7032775878906,296.7066345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.014743535663001e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
