time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023220,303.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.3787962198257446,1.0,0.0006699400255456,304.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.3787962198257446,1.0,0.00070547912037,303.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.3787962198257446,1.0,0.0005210644449107,303.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.3787962198257446,1.0,0.00070547912037,303.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.3787962198257446,1.0,0.0033464890439063,283.99298095703125,284.95001220703125,302.9869079589844,296.6182556152344,303.08258056640625,303.0488586425781,285.233642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381349116563,0.0035690707154572,0.0035690641961991,-0.0172649919986724,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0773270055651664,410.0,132.88265991210938,0.0,19.918777465820312,1.0,283.0762939453125,283.20849609375,296.6971435546875,296.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.014027217635885e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023280,303.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.378796249628067,1.0,0.0006699399673379,304.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.378796249628067,1.0,0.0007054790621623,303.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.378796249628067,1.0,0.000521064386703,303.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.378796249628067,1.0,0.0007054790621623,303.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.378796249628067,1.0,0.0033464888110756,284.0233764648437,284.95001220703125,302.9769897460937,296.61590576171875,303.07635498046875,303.0411376953125,285.2825622558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381339803338,0.0035690702497959,0.0035690637305378,-0.01724324375391,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0771446526050567,410.0,132.3311004638672,0.0,19.91877555847168,1.0,283.07623291015625,283.20855712890625,296.6912841796875,296.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0133421862265095e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023340,303.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.378796249628067,1.0,0.0006699399091303,304.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.378796249628067,1.0,0.0007054790039546,303.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.378796249628067,1.0,0.000521064386703,303.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.378796249628067,1.0,0.0007054790039546,303.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.378796249628067,1.0,0.003346488578245,284.0544738769531,284.95001220703125,302.966796875,296.6137084960937,303.06988525390625,303.0331726074219,285.33154296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381335146725,0.0035690700169652,0.0035690634977072,-0.0172239579260349,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0769829452037811,410.0,131.7816619873047,0.0,19.91877555847168,1.0,283.0761413574219,283.2085876464844,296.6856689453125,296.6886291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.012688441434875e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023400,303.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.378796249628067,1.0,0.0006699398509226,304.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.378796249628067,1.0,0.000705478945747,303.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.378796249628067,1.0,0.0005210643284954,303.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.378796249628067,1.0,0.000705478945747,303.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.378796249628067,1.0,0.0033464883454144,284.0862731933594,284.95001220703125,302.95635986328125,296.6117553710937,303.0632019042969,303.0249328613281,285.3804931640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381325833499,0.0035690695513039,0.0035690630320459,-0.0172071158885955,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0768417418003082,410.0,131.234130859375,0.0,19.918773651123047,1.0,283.0760803222656,283.2086181640625,296.68035888671875,296.68316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.012064528069459e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023460,303.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.378796249628067,1.0,0.0006699398509226,304.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.378796249628067,1.0,0.0007054788875393,303.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.378796249628067,1.0,0.0005210643284954,303.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.378796249628067,1.0,0.0007054788875393,303.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.378796249628067,1.0,0.0033464881125837,284.1187438964844,284.95001220703125,302.9457092285156,296.6099548339844,303.0562744140625,303.0164489746094,285.429443359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381321176886,0.0035690693184733,0.0035690627992153,-0.0171927101910114,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0767209529876709,410.0,130.6884765625,0.0,19.918773651123047,1.0,283.0760192871094,283.20867919921875,296.6752624511719,296.6779479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.011470446130261e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023520,303.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.378796249628067,1.0,0.000669939792715,304.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.378796249628067,1.0,0.0007054788875393,303.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.378796249628067,1.0,0.0005210642702877,303.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.378796249628067,1.0,0.0007054788875393,303.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.378796249628067,1.0,0.0033464881125837,284.15185546875,284.95001220703125,302.934814453125,296.6083679199219,303.0491027832031,303.0077209472656,285.4783935546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.0035690625663846,-0.0171807259321212,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0766204744577407,410.0,130.1444854736328,0.0,19.91877174377441,1.0,283.0759582519531,283.2087097167969,296.6704406738281,296.6729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.01090546802152e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023580,303.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.378796249628067,1.0,0.000669939792715,304.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.378796249628067,1.0,0.0007054788875393,303.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.378796249628067,1.0,0.0005210642702877,303.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.378796249628067,1.0,0.0007054788875393,303.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.378796249628067,1.0,0.0033464878797531,284.1856384277344,284.95001220703125,302.9236755371094,296.60693359375,303.04168701171875,302.99871826171875,285.5272827148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.003569062333554,-0.0171711575239896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0765402540564537,410.0,129.60272216796875,0.0,19.91877174377441,1.0,283.0758972167969,283.2087707519531,296.6658630371094,296.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0103688661474735e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023640,303.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.378796249628067,1.0,0.000669939792715,304.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.378796249628067,1.0,0.0007054788293316,303.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.378796249628067,1.0,0.0005210642702877,303.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.378796249628067,1.0,0.0007054788293316,303.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.378796249628067,1.0,0.0033464878797531,284.2200012207031,284.95001220703125,302.9123229980469,296.6056823730469,303.0340270996094,302.9894714355469,285.576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138131186366,0.003569068852812,0.003569062333554,-0.0171639919281005,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0764801725745201,410.0,129.0626983642578,0.0,19.91877174377441,1.0,283.0758056640625,283.20880126953125,296.6614990234375,296.6637878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.009859912912361e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023700,303.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.378796249628067,1.0,0.000669939792715,304.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.378796249628067,1.0,0.0007054788293316,303.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.378796249628067,1.0,0.0005210642702877,303.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.378796249628067,1.0,0.0007054788293316,303.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.378796249628067,1.0,0.0033464878797531,284.25494384765625,284.95001220703125,302.9007568359375,296.6045837402344,303.0261535644531,302.97998046875,285.6250305175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138131186366,0.003569068852812,0.003569062333554,-0.0171592235565185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0764401778578758,410.0,128.52487182617188,0.0,19.91877174377441,1.0,283.07574462890625,283.2088317871094,296.65740966796875,296.6595458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0093782445183024e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023760,303.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.378796249628067,1.0,0.000669939792715,304.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.378796249628067,1.0,0.0007054788293316,303.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.378796249628067,1.0,0.0005210642702877,303.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.378796249628067,1.0,0.0007054788293316,303.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.378796249628067,1.0,0.0033464878797531,284.2904663085937,284.95001220703125,302.88897705078125,296.6036376953125,303.0180358886719,302.97021484375,285.673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381307207047,0.0035690686199814,0.0035690621007233,-0.0171568393707275,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0764201954007148,410.0,127.98893737792967,0.0,19.91877174377441,1.0,283.07568359375,283.2088928222656,296.65350341796875,296.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.008923133369535e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023820,303.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071533203125,0.378796249628067,1.0,0.000669939792715,304.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071533203125,0.378796249628067,1.0,0.0007054788875393,303.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071533203125,0.378796249628067,1.0,0.0005210642702877,303.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071533203125,0.378796249628067,1.0,0.0007054788875393,303.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2071533203125,0.378796249628067,1.0,0.0033464881125837,284.3265686035156,284.95001220703125,302.876953125,296.60284423828125,303.0096740722656,302.9602355957031,285.7225952148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381307207047,0.0035690686199814,0.0035690621007233,-0.017156833782792,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0764201432466507,410.0,127.45491790771484,0.0,19.91877174377441,1.0,283.0756225585937,283.2089233398437,296.6498413085937,296.6517639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.008493851870298e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023880,303.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382507324219,0.378796249628067,1.0,0.0006699398509226,304.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382507324219,0.378796249628067,1.0,0.0007054788875393,304.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382507324219,0.378796249628067,1.0,0.0005210643284954,303.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382507324219,0.378796249628067,1.0,0.0007054788875393,303.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382507324219,0.378796249628067,1.0,0.0033464881125837,284.3631591796875,284.95001220703125,302.86474609375,296.6021728515625,303.0010986328125,302.95001220703125,285.7712707519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138131186366,0.003569068852812,0.003569062333554,-0.0171591993421316,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0764399766921997,410.0,126.92282104492188,0.0,19.918773651123047,1.0,283.0755615234375,283.208984375,296.6463928222656,296.6482238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.008089672424831e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18023940,303.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699279785156,0.378796249628067,1.0,0.0006699398509226,304.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699279785156,0.378796249628067,1.0,0.000705478945747,304.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699279785156,0.378796249628067,1.0,0.0005210643284954,303.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699279785156,0.378796249628067,1.0,0.000705478945747,303.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699279785156,0.378796249628067,1.0,0.0033464883454144,284.4002990722656,284.95001220703125,302.8523254394531,296.6016540527344,302.9922790527344,302.93951416015625,285.81988525390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138131186366,0.003569068852812,0.003569062333554,-0.0171639285981655,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0764796212315559,410.0,126.3926773071289,0.0,19.918773651123047,1.0,283.0754699707031,283.2090148925781,296.6431579589844,296.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.00770986743737e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024000,303.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021850585937,0.378796249628067,1.0,0.0006699399091303,304.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021850585937,0.378796249628067,1.0,0.000705478945747,304.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021850585937,0.378796249628067,1.0,0.000521064386703,303.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021850585937,0.378796249628067,1.0,0.000705478945747,303.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021850585937,0.378796249628067,1.0,0.003346488578245,284.4378967285156,284.95001220703125,302.8396911621094,296.60125732421875,302.9832458496094,302.9288024902344,285.8684387207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.003569062333554,-0.0171710159629583,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.076539047062397,410.0,125.86417388916016,0.0,19.91877555847168,1.0,283.0754089355469,283.2090759277344,296.64013671875,296.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.007353345514275e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024060,303.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.3787962198257446,1.0,0.0006699399673379,304.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.3787962198257446,1.0,0.0007054790039546,304.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.3787962198257446,1.0,0.000521064386703,303.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.3787962198257446,1.0,0.0007054790039546,303.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.3787962198257446,1.0,0.0033464888110756,284.4759826660156,284.95001220703125,302.8268737792969,296.6009826660156,302.9739685058594,302.9178466796875,285.9169006347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381316520273,0.0035690690856426,0.0035690625663846,-0.0171804539859294,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0766181871294975,410.0,125.33792114257812,0.0,19.918777465820312,1.0,283.0753479003906,283.2091064453125,296.6372985839844,296.6387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.007020470453426e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024120,303.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.3787962198257446,1.0,0.0006699400255456,304.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.3787962198257446,1.0,0.0007054790621623,304.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.3787962198257446,1.0,0.0005210644449107,303.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.3787962198257446,1.0,0.0007054790621623,303.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.3787962198257446,1.0,0.0033464890439063,284.5144958496094,284.95001220703125,302.8138427734375,296.600830078125,302.9644775390625,302.9066772460937,285.9653015136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381321176886,0.0035690693184733,0.0035690627992153,-0.0171922408044338,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0767170116305351,410.0,124.8132553100586,0.0,19.918779373168945,1.0,283.0752868652344,283.20916748046875,296.6346435546875,296.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.00670942326542e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024180,303.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.3787962198257446,1.0,0.0006699400837533,304.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.3787962198257446,1.0,0.0007054791785776,304.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.3787962198257446,1.0,0.0005210645031183,303.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.3787962198257446,1.0,0.0007054791785776,303.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.3787962198257446,1.0,0.0033464892767369,284.553466796875,284.95001220703125,302.8006286621094,296.60076904296875,302.9547424316406,302.895263671875,286.0135803222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381325833499,0.0035690695513039,0.0035690630320459,-0.0172063689678907,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0768354684114456,410.0,124.29075622558594,0.0,19.91878128051757,1.0,283.0752258300781,283.2091979980469,296.6322021484375,296.63348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.006420203950256e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024240,303.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.3787961900234222,1.0,0.0006699401419609,304.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.3787961900234222,1.0,0.0007054792367853,304.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.3787961900234222,1.0,0.000521064561326,303.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.3787961900234222,1.0,0.0007054792367853,303.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.3787961900234222,1.0,0.0033464897423982,284.5928649902344,284.95001220703125,302.7872314453125,296.6007995605469,302.94482421875,302.88360595703125,286.061767578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381335146725,0.0035690700169652,0.0035690634977072,-0.017222836613655,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0769735425710678,410.0,123.7697525024414,0.0,19.91878318786621,1.0,283.0751342773437,283.2092590332031,296.6299133300781,296.631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.006151721114293e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024300,303.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716796875,0.3787961900234222,1.0,0.0006699402001686,304.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716796875,0.3787961900234222,1.0,0.0007054792949929,304.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716796875,0.3787961900234222,1.0,0.0005210646195337,303.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716796875,0.3787961900234222,1.0,0.0007054792949929,303.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716796875,0.3787961900234222,1.0,0.0033464902080595,284.63262939453125,284.95001220703125,302.7736511230469,296.6009521484375,302.9346618652344,302.8717346191406,286.10986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381339803338,0.0035690702497959,0.0035690637305378,-0.0172416400164365,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0771311894059181,410.0,123.2508773803711,0.0,19.918785095214844,1.0,283.0750732421875,283.20928955078125,296.6278076171875,296.6289367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.005903610959649e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024360,303.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.3787961602210998,1.0,0.0006699403165839,304.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.3787961602210998,1.0,0.0007054794114083,304.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.3787961602210998,1.0,0.0005210646777413,303.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.3787961602210998,1.0,0.0007054794114083,303.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.3787961602210998,1.0,0.0033464906737208,284.6727905273437,284.95001220703125,302.7598571777344,296.6011657714844,302.9242553710937,302.859619140625,286.1578674316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381349116563,0.0035690707154572,0.0035690641961991,-0.0172627735882997,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0773083865642547,410.0,122.73367309570312,0.0,19.91878890991211,1.0,283.07501220703125,283.2093505859375,296.6258850097656,296.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.005674782092683e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024420,303.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.3787961304187774,1.0,0.0006699404329992,304.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.3787961304187774,1.0,0.0007054795278236,304.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.3787961304187774,1.0,0.000521064735949,303.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.3787961304187774,1.0,0.0007054795278236,303.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.3787961304187774,1.0,0.0033464911393821,284.7133483886719,284.95001220703125,302.74591064453125,296.6014709472656,302.9136657714844,302.8473205566406,286.20574951171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381358429789,0.0035690711811184,0.0035690644290298,-0.0172862391918897,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0775051265954971,410.0,122.21814727783205,0.0,19.918790817260746,1.0,283.074951171875,283.2093811035156,296.6241149902344,296.6250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.005464506917633e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024480,303.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.3787961304187774,1.0,0.0006699404912069,304.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.3787961304187774,1.0,0.0007054796442389,304.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.3787961304187774,1.0,0.0005210648523643,303.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.3787961304187774,1.0,0.0007054796442389,303.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.3787961304187774,1.0,0.0033464916050434,284.75421142578125,284.95001220703125,302.7317810058594,296.6018371582031,302.9028625488281,302.83477783203125,286.2535400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381367743015,0.0035690716467797,0.0035690648946911,-0.0173120312392711,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0777213871479034,410.0,121.70401763916016,0.0,19.918794631958008,1.0,283.07489013671875,283.2094421386719,296.6224670410156,296.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.005272057838738e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024540,303.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.3787961006164551,1.0,0.0006699406076222,304.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.3787961006164551,1.0,0.0007054797606542,304.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.3787961006164551,1.0,0.000521064910572,303.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.3787961006164551,1.0,0.0007054797606542,303.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.3787961006164551,1.0,0.0033464920707046,284.79541015625,284.95001220703125,302.7174987792969,296.6022644042969,302.891845703125,302.822021484375,286.3011779785156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381377056241,0.003569072112441,0.003569065593183,-0.01734016276896,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0779572427272796,410.0,121.19192504882812,0.0,19.91879844665528,1.0,283.0747985839844,283.2095031738281,296.6210021972656,296.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.005097071058117e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024600,303.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.3787960708141327,1.0,0.0006699407240375,304.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.3787960708141327,1.0,0.0007054798770695,304.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.3787960708141327,1.0,0.0005210650269873,303.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.3787960708141327,1.0,0.0007054798770695,303.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.3787960708141327,1.0,0.0033464927691966,284.8369445800781,284.95001220703125,302.7030334472656,296.6027526855469,302.880615234375,302.8090515136719,286.3487243652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381386369466,0.0035690725781023,0.0035690660588443,-0.0173706747591495,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0782130733132362,410.0,120.6811065673828,0.0,19.91880226135254,1.0,283.0747375488281,283.20953369140625,296.6196594238281,296.620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004938091384247e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024660,303.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.3787960708141327,1.0,0.0006699408986605,304.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.3787960708141327,1.0,0.0007054799934849,304.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.3787960708141327,1.0,0.0005210651434026,303.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.3787960708141327,1.0,0.0007054799934849,303.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.3787960708141327,1.0,0.0033464934676885,284.8787841796875,284.95001220703125,302.6884155273437,296.603271484375,302.8691711425781,302.7958679199219,286.3961486816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381400339305,0.0035690732765942,0.0035690667573362,-0.0174035970121622,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0784891098737716,410.0,120.17219543457033,0.0,19.918806076049805,1.0,283.0746765136719,283.2095947265625,296.61846923828125,296.6191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004795118817128e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024720,304.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.3787960410118103,1.0,0.0006699410150758,304.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.3787960410118103,1.0,0.0007054801681078,304.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.3787960410118103,1.0,0.0005210652598179,303.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.3787960410118103,1.0,0.0007054801681078,303.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.3787960410118103,1.0,0.0033464941661804,284.9208679199219,284.95001220703125,302.6736145019531,296.6038513183594,302.8575439453125,302.782470703125,286.44342041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381414309144,0.0035690739750862,0.0035690672229975,-0.0174389854073524,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0787858292460441,410.0,119.66447448730467,0.0,19.91880989074707,1.0,283.0746154785156,283.2096252441406,296.6174011230469,296.6179504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004667061963119e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024780,304.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.3787960112094879,1.0,0.0006699411896988,304.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.3787960112094879,1.0,0.0007054803427308,304.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.3787960112094879,1.0,0.0005210653762333,303.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.3787960112094879,1.0,0.0007054803427308,303.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.3787960112094879,1.0,0.0033464948646724,284.9632568359375,284.95001220703125,302.6586608886719,296.6044921875,302.8457336425781,302.7688903808594,286.4906005859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381428278982,0.0035690746735781,0.0035690679214894,-0.0174768771976232,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0791035294532775,410.0,119.158447265625,0.0,19.91881561279297,1.0,283.0745544433594,283.2096862792969,296.616455078125,296.616943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004552829428576e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024840,304.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.3787959814071655,1.0,0.0006699413061141,304.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.3787959814071655,1.0,0.0007054804591462,304.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.3787959814071655,1.0,0.0005210654926486,303.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.3787959814071655,1.0,0.0007054804591462,303.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.3787959814071655,1.0,0.0033464955631643,285.0058898925781,284.95001220703125,302.6435852050781,296.6051330566406,302.83367919921875,302.75506591796875,286.53759765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381442248821,0.00356907537207,0.0035690686199814,-0.0175173133611679,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0794425755739212,410.0,118.65362548828124,0.0,19.918819427490234,1.0,283.074462890625,283.2097473144531,296.6156311035156,296.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0044524212135e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024900,304.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.3787959516048431,1.0,0.0006699414807371,304.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.3787959516048431,1.0,0.0007054806337691,304.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.3787959516048431,1.0,0.0005210656090639,303.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.3787959516048431,1.0,0.0007054806337691,303.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.3787959516048431,1.0,0.0033464964944869,285.0487670898437,284.95001220703125,302.6283264160156,296.6058044433594,302.82147216796875,302.7410888671875,286.5845031738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381456218659,0.0035690763033926,0.0035690695513039,-0.0175603367388248,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0798033028841018,410.0,118.15030670166016,0.0,19.918825149536133,1.0,283.07440185546875,283.20977783203125,296.6148986816406,296.6152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0043643821263686e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18024960,304.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.3787959218025207,1.0,0.0006699416553601,304.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.3787959218025207,1.0,0.0007054808665998,304.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.3787959218025207,1.0,0.0005210657254792,303.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.3787959218025207,1.0,0.0007054808665998,303.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.3787959218025207,1.0,0.0033464974258095,285.0918884277344,284.95001220703125,302.6129455566406,296.60650634765625,302.8090515136719,302.7268981933594,286.6312561035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381474845111,0.0035690770018845,0.0035690702497959,-0.0176059864461421,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0801860615611076,410.0,117.6482925415039,0.0,19.91883087158203,1.0,283.0743408203125,283.2098388671875,296.6142883300781,296.6145935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004288348369301e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025020,304.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.3787958920001983,1.0,0.0006699418881908,304.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.3787958920001983,1.0,0.0007054810412228,304.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.3787958920001983,1.0,0.0005210659001022,303.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.3787958920001983,1.0,0.0007054810412228,303.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.3787958920001983,1.0,0.003346498357132,285.1351928710937,284.95001220703125,302.597412109375,296.6072082519531,302.79644775390625,302.7124938964844,286.6778869628906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690779332071,0.0035690711811184,-0.0176543071866035,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0805912017822265,410.0,117.14753723144533,0.0,19.91883659362793,1.0,283.07427978515625,283.2098693847656,296.6137390136719,296.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004223228548653e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025080,304.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.3787958323955536,1.0,0.0006699420628137,304.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.3787958323955536,1.0,0.0007054812740534,304.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.3787958323955536,1.0,0.0005210660747252,303.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.3787958323955536,1.0,0.0007054812740534,303.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.3787958323955536,1.0,0.0033464992884546,285.1787414550781,284.95001220703125,302.58172607421875,296.60791015625,302.7836608886719,302.6979064941406,286.7243347167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381512098014,0.0035690788645297,0.003569072112441,-0.017705338075757,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0810190737247467,410.0,116.64791870117188,0.0,19.918842315673828,1.0,283.07421875,283.2099304199219,296.6133117675781,296.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004168295068666e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025140,304.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.3787958025932312,1.0,0.0006699422956444,304.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.3787958025932312,1.0,0.0007054814486764,304.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.3787958025932312,1.0,0.0005210661911405,303.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.3787958025932312,1.0,0.0007054814486764,303.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.3787958025932312,1.0,0.0033465004526078,285.2224426269531,284.95001220703125,302.5659484863281,296.6086120605469,302.77069091796875,302.6831359863281,286.77069091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381530724465,0.0035690797958523,0.0035690730437636,-0.017759121954441,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0814700424671173,410.0,116.14955139160156,0.0,19.918848037719727,1.0,283.0741271972656,283.2099914550781,296.6129455566406,296.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004123547929339e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025200,304.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.3787957727909088,1.0,0.0006699424702674,304.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.3787957727909088,1.0,0.000705481681507,304.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.3787957727909088,1.0,0.0005210663657635,303.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.3787957727909088,1.0,0.000705481681507,303.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.3787957727909088,1.0,0.0033465013839304,285.2663269042969,284.95001220703125,302.54998779296875,296.6093139648437,302.7575378417969,302.6681823730469,286.8168640136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690809600055,0.0035690742079168,-0.017814626917243,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0819354206323623,410.0,115.65217590332033,0.0,19.918853759765625,1.0,283.0740661621094,283.21002197265625,296.6126708984375,296.6128234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004087168141268e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
