time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025260,304.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.3787958920001983,1.0,0.0006699418299831,304.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.3787958920001983,1.0,0.0007054809830151,304.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.3787958920001983,1.0,0.0005210658418945,303.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.3787958920001983,1.0,0.0007054809830151,303.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.3787958920001983,1.0,0.0033464981243014,285.31036376953125,284.95001220703125,302.53204345703125,296.6095275878906,302.7441711425781,302.6529846191406,286.8628845214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138155400753,0.0035690811928361,0.0035690744407474,-0.0178286433219909,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0820529833436012,410.0,115.15489196777344,0.0,19.918834686279297,1.0,283.0740051269531,283.2100830078125,296.6124572753906,296.6125793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004056972917169e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025320,304.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.3787960112094879,1.0,0.0006699411896988,304.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.3787960112094879,1.0,0.0007054802845232,304.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.3787960112094879,1.0,0.0005210653762333,303.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.3787960112094879,1.0,0.0007054802845232,303.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.3787960112094879,1.0,0.0033464948646724,285.3548889160156,284.95001220703125,302.5101318359375,296.6088562011719,302.73028564453125,302.6371154785156,286.9091186523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381535381078,0.0035690800286829,0.0035690732765942,-0.01776759698987,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0815411582589149,410.0,114.64920806884766,0.0,19.91881561279297,1.0,283.0739440917969,283.21014404296875,296.6122131347656,296.6123352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.004024594905786e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025380,304.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.3787960112094879,1.0,0.0006699411314912,304.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.3787960112094879,1.0,0.0007054802263155,304.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.3787960112094879,1.0,0.0005210653180256,303.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.3787960112094879,1.0,0.0007054802263155,303.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.3787960112094879,1.0,0.0033464946318417,285.39892578125,284.95001220703125,302.4848937988281,296.6072998046875,302.71600341796875,302.6206359863281,286.9544982910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381507441401,0.003569078631699,0.0035690718796104,-0.0176928397268056,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0809143334627151,410.0,114.14313507080078,0.0,19.918813705444336,1.0,283.0738830566406,283.210205078125,296.6119079589844,296.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.003984213341028e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025440,304.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.378795862197876,1.0,0.0006699418881908,304.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.378795862197876,1.0,0.0007054810412228,304.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.378795862197876,1.0,0.0005210659001022,303.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.378795862197876,1.0,0.0007054810412228,303.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.378795862197876,1.0,0.003346498357132,285.4433898925781,284.95001220703125,302.4559631347656,296.6048583984375,302.7008361816406,302.6028137207031,287.0000915527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381502784788,0.0035690783988684,0.0035690716467797,-0.017680475488305,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0808106213808059,410.0,113.62396240234376,0.0,19.91883659362793,1.0,283.0738220214844,283.2102355957031,296.6114196777344,296.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.0039267332758754e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025500,304.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.3787954449653625,1.0,0.0006699442747049,304.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.3787954449653625,1.0,0.0007054835441522,304.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.3787954449653625,1.0,0.0005210677627474,303.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.3787954449653625,1.0,0.0007054835441522,303.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.3787954449653625,1.0,0.0033465102314949,285.48797607421875,284.95001220703125,302.4236145019531,296.6015625,302.6846923828125,302.5834045410156,287.0455322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381558664143,0.0035690811928361,0.0035690744407474,-0.017831452190876,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0820764154195785,410.0,113.09496307373048,0.0,19.918907165527344,1.0,283.07373046875,283.2102966308594,296.6107788085937,296.6111145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.003848152933642e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18025560,304.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.3787946105003357,1.0,0.0006699487566947,304.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.3787946105003357,1.0,0.0007054883171804,304.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.3787946105003357,1.0,0.000521071255207,303.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.3787946105003357,1.0,0.0007054883171804,303.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.3787946105003357,1.0,0.0033465328160673,285.5326843261719,284.95001220703125,302.38800048828125,296.597412109375,302.6674499511719,302.56182861328125,287.0907897949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381721645593,0.0035690895747393,0.00356908258982,-0.0182802192866802,0.0089282225817441,0.0089282225817441,0.0,-0.0858390405774116,410.0,112.5926284790039,0.0,19.91904258728028,1.0,283.0736389160156,283.2104797363281,296.6098937988281,296.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,17996.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0002329182025277,0.5001857876777649,4.416819340824496e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.003741196356714e-05,0.0,19.365673065185547,1895.4371337890625,0.0,0.0,0.2352817356586456,1.0,0.0,3.0,1.0,0.0
18025620,304.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.3787932991981506,1.0,0.00066995609086,304.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.3787932991981506,1.0,0.0007054960587993,304.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.3787932991981506,1.0,0.0005210769595578,303.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.3787932991981506,1.0,0.0007054960587993,303.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.3787932991981506,1.0,0.0033465693704783,285.5773620605469,284.95001220703125,302.3492431640625,296.5924072265625,302.64898681640625,302.5373840332031,286.61627197265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382047608494,0.003569106105715,0.003569098887965,-0.0191762987524271,0.240407794713974,0.240407794713974,0.0,-0.0933524444699287,410.0,1865.6566162109373,0.0,19.919261932373047,1.0,283.1019592285156,288.951171875,296.76873779296875,296.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,16415.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2660999596118927,0.6507455110549927,5.624087862088345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2481.563232421875,0.0,25.48115348815918,1895.4371337890625,0.0,0.0,0.2450428009033203,1.0,0.0,3.0,1.0,0.0
18025680,304.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.3787912130355835,1.0,0.0006699676159769,304.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.3787912130355835,1.0,0.0007055081659927,304.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.3787912130355835,1.0,0.0005210859235376,303.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.3787912130355835,1.0,0.0007055081659927,303.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.3787912130355835,1.0,0.0033466268796473,285.6202697753906,284.95001220703125,302.3074645996094,296.5865478515625,302.6291809082031,302.5089416503906,285.3842163085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382611058652,0.0035691345110535,0.0035691265948116,-0.0207039974629879,0.4853679835796356,0.4853679835796356,0.0,-0.1061625853180885,410.0,4640.21435546875,0.0,19.91960525512696,1.0,283.11920166015625,287.2591247558594,297.25518798828125,297.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,14178.3837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6224921941757202,0.8099409341812134,2.5855998231349986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.78466796875,0.0,33.81203842163086,1895.4371337890625,0.0,0.0,0.2616190910339355,1.0,0.0,3.0,1.0,0.0
18025740,304.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.378787100315094,1.0,0.0006699903751723,304.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.378787100315094,1.0,0.0007055320893414,304.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.378787100315094,1.0,0.0005211036186665,303.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.378787100315094,1.0,0.0007055320893414,303.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.378787100315094,1.0,0.0033467405010014,285.6575927734375,284.95001220703125,302.2628173828125,296.5798645019531,302.60791015625,302.4749755859375,284.2301940917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383598260581,0.0035691843368113,0.0035691754892468,-0.0234035197645425,0.7401063442230225,0.7401063442230225,0.0,-0.1288011372089386,410.0,4266.517578125,0.0,19.920286178588867,1.0,283.1310119628906,284.6029663085937,297.8512268066406,298.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,8325.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.115658402442932,1.1176762580871582,8.305310927880782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2828.0673828125,0.0,55.27241516113281,1895.4371337890625,0.0,0.0,0.3047563731670379,1.0,0.0,3.0,1.0,0.0
18025800,304.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.3787797689437866,1.0,0.0006700306548736,304.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.3787797689437866,1.0,0.0007055745227262,304.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.3787797689437866,1.0,0.0005211349343881,303.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.3787797689437866,1.0,0.0007055745227262,303.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.3787797689437866,1.0,0.0033469418995082,285.6862487792969,284.95001220703125,302.2154235839844,296.5723571777344,302.58514404296875,302.4324645996094,283.6000366210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138542830944,0.0035692767705768,0.0035692660603672,-0.0283885281533002,1.0,1.0,0.0,-0.1706159710884094,410.0,2281.506103515625,0.0,19.921491622924805,1.0,283.1400451660156,283.6470947265625,298.1585388183594,298.3788452148437,293.1499938964844,293.1499938964844,283.1499938964844,5181.78564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.43613600730896,1.4361495971679688,1.3762095818492528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.1778564453125,0.0,92.23741149902344,1895.4371337890625,0.0,0.0,0.3652260303497314,1.0,0.0,3.0,1.0,0.0
18025860,304.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.3787690103054046,1.0,0.0006700900848954,304.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.3787690103054046,1.0,0.0007056370959617,304.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.3787690103054046,1.0,0.0005211811512708,303.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.3787690103054046,1.0,0.0007056370959617,303.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.3787690103054046,1.0,0.0033472387585788,285.7050476074219,284.95001220703125,302.1654357910156,296.5640563964844,302.56072998046875,302.37725830078125,283.3258361816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388506330549,0.0035694323014467,0.0035694183316081,-0.036774355918169,1.0,1.0,0.0,-0.240993931889534,410.0,1133.240478515625,0.0,19.92327117919922,1.0,283.1454467773437,283.3441772460937,298.2220764160156,298.3613586425781,293.1499938964844,293.1499938964844,283.1499938964844,6314.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6735984086990356,1.6736035346984863,1.8689424052809045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,569.5728759765625,0.0,143.49264526367188,1895.4371337890625,0.0,0.0,0.4181516766548157,1.0,0.0,3.0,1.0,0.0
18025920,304.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.3787558674812317,1.0,0.0006701626116409,304.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.3787558674812317,1.0,0.0007057134644128,304.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.3787558674812317,1.0,0.0005212375544942,303.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.3787558674812317,1.0,0.0007057134644128,303.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.3787558674812317,1.0,0.0033476010430604,285.71405029296875,284.95001220703125,302.1129455566406,296.554931640625,302.53466796875,302.3063659667969,283.2164001464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139301393181,0.0035696600098162,0.0035696413833647,-0.0490463636815547,1.0,1.0,0.0,-0.3440960943698883,410.0,620.3428344726562,0.0,19.925445556640625,1.0,283.14813232421875,283.2392883300781,298.18182373046875,298.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,7824.71337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8631935119628904,1.863199472427368,2.3163774187651145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,290.5801086425781,0.0,197.9882049560547,1895.4371337890625,0.0,0.0,0.4669871628284454,1.0,0.0,3.0,1.0,0.0
18025980,304.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.3787432312965393,1.0,0.000670232460834,304.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.3787432312965393,1.0,0.0007057870971038,304.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.3787432312965393,1.0,0.0005212919204495,303.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.3787432312965393,1.0,0.0007057870971038,303.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.3787432312965393,1.0,0.0033479500561952,285.7139587402344,284.95001220703125,302.05810546875,296.5450134277344,302.50689697265625,302.22186279296875,283.1746520996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398657746613,0.0035699452273547,0.0035699207801371,-0.0643766075372695,1.0,1.0,0.0,-0.4731371402740478,410.0,412.4426879882813,0.0,19.927547454833984,1.0,283.1492919921875,283.2010803222656,298.1042175292969,298.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,9491.7841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.052097082138061,2.0521042346954346,2.809888997035159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,182.2993011474609,0.0,264.5204772949219,1895.4371337890625,0.0,0.0,0.5101260542869568,1.0,0.0,3.0,1.0,0.0
18026040,304.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.3787354528903961,1.0,0.0006702754762955,304.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.3787354528903961,1.0,0.0007058323244564,304.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.3787354528903961,1.0,0.0005213253316469,303.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.3787354528903961,1.0,0.0007058323244564,303.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.3787354528903961,1.0,0.0033481647260487,285.70562744140625,284.95001220703125,302.00103759765625,296.5343322753906,302.4773864746094,302.1317749023437,283.1592712402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404473856091,0.003570239059627,0.003570208325982,-0.0801252722740173,1.0,1.0,0.0,-0.6060718297958374,410.0,331.62451171875,0.0,19.92884635925293,1.0,283.1497497558594,283.1869506835937,298.016357421875,298.0934753417969,293.1499938964844,293.1499938964844,283.1499938964844,10973.0224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2064144611358643,2.206423044204712,3.248385951337696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.2913360595703,0.0,328.7964782714844,1895.4371337890625,0.0,0.0,0.550333559513092,1.0,0.0,3.0,1.0,0.0
18026100,304.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.3787362277507782,1.0,0.0006702712853439,304.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.3787362277507782,1.0,0.0007058279588818,304.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.3787362277507782,1.0,0.0005213221302255,303.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.3787362277507782,1.0,0.0007058279588818,303.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.3787362277507782,1.0,0.0033481437712907,285.68994140625,284.95001220703125,301.94189453125,296.5228576660156,302.44610595703125,302.04559326171875,283.1537475585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408934891223,0.0035704644396901,0.0035704292822629,-0.0921676754951477,1.0,1.0,0.0,-0.7080365419387817,410.0,301.23260498046875,0.0,19.92873954772949,1.0,283.1499328613281,283.1809387207031,297.9286193847656,298.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,12567.8544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.361318349838257,2.361328125,3.720510051152815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,126.1188735961914,0.0,403.0228271484375,1895.4371337890625,0.0,0.0,0.585159957408905,1.0,0.0,3.0,1.0,0.0
18026160,304.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.3787411153316498,1.0,0.0006702445098198,304.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.3787411153316498,1.0,0.0007057997281663,304.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.3787411153316498,1.0,0.0005213012918829,303.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.3787411153316498,1.0,0.0007057997281663,303.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.3787411153316498,1.0,0.0033480101265013,285.667724609375,284.95001220703125,301.8807678222656,296.5106506347656,302.4130249023437,301.9678955078125,283.1517944335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071411146782338,0.0035705759655684,0.0035705384798347,-0.098119132220745,1.0,1.0,0.0,-0.7585447430610657,410.0,289.54986572265625,0.0,19.927947998046875,1.0,283.14996337890625,283.1780700683594,297.8445739746094,297.9124450683594,293.1499938964844,293.1499938964844,283.1499938964844,13909.560546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.484166383743286,2.4841771125793457,4.117700029837579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,120.11903381347656,0.0,469.2542114257813,1895.4371337890625,0.0,0.0,0.6177113056182861,1.0,0.0,3.0,1.0,0.0
18026220,304.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.3787531852722168,1.0,0.0006701781530864,304.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.3787531852722168,1.0,0.0007057298789732,304.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.3787531852722168,1.0,0.0005212496616877,303.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.3787531852722168,1.0,0.0007057298789732,303.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.3787531852722168,1.0,0.0033476785756647,285.63983154296875,284.95001220703125,301.8178405761719,296.4976806640625,302.378173828125,301.8978271484375,283.1511535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007141072768718,0.0035705550108104,0.0035705179907381,-0.0969936922192573,1.0,1.0,0.0,-0.7489913702011108,410.0,285.184814453125,0.0,19.925968170166016,1.0,283.1499938964844,283.1762390136719,297.7651672363281,297.829833984375,293.1499938964844,293.1499938964844,283.1499938964844,15355.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6100993156433105,2.6101109981536865,4.545769627384289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,117.73706817626952,0.0,544.298828125,1895.4371337890625,0.0,0.0,0.6454978585243225,1.0,0.0,3.0,1.0,0.0
18026280,304.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.3787709772586822,1.0,0.0006700801313854,304.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.3787709772586822,1.0,0.0007056266767904,304.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.3787709772586822,1.0,0.0005211734678596,303.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.3787709772586822,1.0,0.0007056266767904,303.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.3787709772586822,1.0,0.0033471891656517,285.60693359375,284.95001220703125,301.7532043457031,296.4840087890625,302.3415222167969,301.8337707519531,283.15093994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407612413167,0.0035703973844647,0.0035703636240214,-0.088580198585987,1.0,1.0,0.0,-0.6776405572891235,410.0,283.04693603515625,0.0,19.923036575317383,1.0,283.1499938964844,283.1750793457031,297.69049072265625,297.7523498535156,293.1499938964844,293.1499938964844,283.1499938964844,16518.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.707146406173706,2.7071590423583984,4.89008982640371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,116.41667938232422,0.0,607.2976684570312,1895.4371337890625,0.0,0.0,0.6718015074729919,1.0,0.0,3.0,1.0,0.0
18026340,304.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.3787930905818939,1.0,0.0006699583609588,304.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.3787930905818939,1.0,0.0007054983871057,304.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.3787930905818939,1.0,0.0005210787057876,303.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.3787930905818939,1.0,0.0007054983871057,303.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.3787930905818939,1.0,0.0033465807791799,285.5697326660156,284.95001220703125,301.68701171875,296.4696350097656,302.3031005859375,301.776123046875,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401107124984,0.0035700688604265,0.0035700418520718,-0.0709939897060394,1.0,1.0,0.0,-0.5289600491523743,410.0,282.04901123046875,0.0,19.919384002685547,1.0,283.1499938964844,283.174072265625,297.62030029296875,297.6796569824219,293.1499938964844,293.1499938964844,283.1499938964844,17798.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.810055017471313,2.8100686073303223,5.268936433822091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,115.70391845703124,0.0,679.2208251953125,1895.4371337890625,0.0,0.0,0.6940092444419861,1.0,0.0,3.0,1.0,0.0
18026400,304.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.3788062632083893,1.0,0.0006698858342133,304.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.3788062632083893,1.0,0.0007054220186546,304.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.3788062632083893,1.0,0.0005210223025642,303.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.3788062632083893,1.0,0.0007054220186546,303.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.3788062632083893,1.0,0.0033462182618677,285.5288391113281,284.95001220703125,301.619384765625,296.4545593261719,302.2629089355469,301.72711181640625,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393153630197,0.0035696672275662,0.0035696483682841,-0.0494084954261779,1.0,1.0,0.0,-0.3471567928791046,410.0,281.1429443359375,0.0,19.91718864440918,1.0,283.1499938964844,283.17333984375,297.5542297363281,297.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18787.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8870842456817627,2.887098789215088,5.561760190175846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,115.03267669677734,0.0,736.6226196289062,1895.4371337890625,0.0,0.0,0.7154821753501892,1.0,0.0,3.0,1.0,0.0
18026460,304.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.3788052797317505,1.0,0.0006698911311104,304.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.3788052797317505,1.0,0.00070542760659,304.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.3788052797317505,1.0,0.0005210264353081,303.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.3788052797317505,1.0,0.00070542760659,303.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.3788052797317505,1.0,0.0033462448045611,285.4847717285156,284.95001220703125,301.55047607421875,296.4388122558594,302.2209777832031,301.687744140625,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386834606528,0.0035693480167537,0.0035693356767296,-0.0322119444608688,1.0,1.0,0.0,-0.2027072459459304,410.0,280.53765869140625,0.0,19.91731643676757,1.0,283.1499938964844,283.172607421875,297.491943359375,297.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,19915.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.972504138946533,2.972519397735596,5.895739150219015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,114.5606460571289,0.0,803.95947265625,1895.4371337890625,0.0,0.0,0.7334639430046082,1.0,0.0,3.0,1.0,0.0
18026520,304.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.3787983953952789,1.0,0.0006699290825054,304.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.3787983953952789,1.0,0.0007054675952531,304.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.3787983953952789,1.0,0.0005210559465922,303.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.3787983953952789,1.0,0.0007054675952531,303.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.3787983953952789,1.0,0.0033464345615357,285.4380187988281,284.95001220703125,301.4803771972656,296.42242431640625,302.1773681640625,301.6547546386719,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383854374289,0.0035691973753273,0.0035691880621016,-0.0240953378379344,1.0,1.0,0.0,-0.1346072554588318,410.0,279.7720642089844,0.0,19.918434143066406,1.0,283.1499938964844,283.1720886230469,297.43310546875,297.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,20756.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.034604072570801,3.0346200466156006,6.14465363923955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,114.00225830078124,0.0,855.4072875976562,1895.4371337890625,0.0,0.0,0.7513397336006165,1.0,0.0,3.0,1.0,0.0
18026580,304.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.3787968158721924,1.0,0.0006699378136545,304.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.3787968158721924,1.0,0.0007054767920635,304.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.3787968158721924,1.0,0.0005210627568885,303.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.3787968158721924,1.0,0.0007054767920635,303.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.3787968158721924,1.0,0.003346478100866,285.3890075683594,284.95001220703125,301.40924072265625,296.4053955078125,302.132080078125,301.6225891113281,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382634341716,0.0035691356752067,0.0035691277589648,-0.0207697562873363,1.0,1.0,0.0,-0.1067157909274101,410.0,279.2407531738281,0.0,19.918689727783203,1.0,283.1499938964844,283.1715087890625,297.3774108886719,297.42877197265625,293.1499938964844,293.1499938964844,283.1499938964844,21760.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.107145309448242,3.1071617603302,6.441936193368747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,113.59651184082033,0.0,918.2301635742188,1895.4371337890625,0.0,0.0,0.7662143707275391,1.0,0.0,3.0,1.0,0.0
18026640,304.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.3787927031517029,1.0,0.0006699603982269,304.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.3787927031517029,1.0,0.0007055005989968,304.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.3787927031517029,1.0,0.0005210803356021,303.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.3787927031517029,1.0,0.0007055005989968,303.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.3787927031517029,1.0,0.0033465910237282,285.33819580078125,284.95001220703125,301.33721923828125,296.3877868652344,302.0851745605469,301.5878601074219,283.1507263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382466703653,0.0035691272933036,0.0035691196098923,-0.0203157495707273,1.0,1.0,0.0,-0.1029072403907775,410.0,278.56072998046875,0.0,19.91936111450196,1.0,283.1499938964844,283.1711120605469,297.3245544433594,297.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,22484.435546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.158384323120117,3.1584014892578125,6.656152322648268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,113.10958099365234,0.0,964.410400390625,1895.4371337890625,0.0,0.0,0.781477153301239,1.0,0.0,3.0,1.0,0.0
18026700,304.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.3787827491760254,1.0,0.0006700152880512,304.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.3787827491760254,1.0,0.0007055583409965,304.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.3787827491760254,1.0,0.0005211230018176,303.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.3787827491760254,1.0,0.0007055583409965,303.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.3787827491760254,1.0,0.0033468650653958,285.2859191894531,284.95001220703125,301.264404296875,296.36962890625,302.03668212890625,301.54510498046875,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383635513484,0.0035691861994564,0.0035691771190613,-0.0234976410865783,1.0,1.0,0.0,-0.1295891851186752,410.0,278.06304931640625,0.0,19.920997619628903,1.0,283.1499938964844,283.170654296875,297.2743225097656,297.3226928710937,293.1499938964844,293.1499938964844,283.1499938964844,23393.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.221623659133911,3.221641540527344,6.925368438714941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,112.74547576904295,0.0,1023.5084228515624,1895.4371337890625,0.0,0.0,0.7941091656684875,1.0,0.0,3.0,1.0,0.0
18026760,304.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.3787548542022705,1.0,0.000670169130899,304.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.3787548542022705,1.0,0.0007057203329168,304.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.3787548542022705,1.0,0.0005212426185607,303.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.3787548542022705,1.0,0.0007057203329168,303.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.3787548542022705,1.0,0.0033476334065198,285.2325134277344,284.95001220703125,301.1909484863281,296.3509216308594,301.98663330078125,301.47930908203125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388478390872,0.0035694309044629,0.0035694169346243,-0.0367094092071056,1.0,1.0,0.0,-0.2404442280530929,410.0,277.3824157714844,0.0,19.925594329833984,1.0,283.1499938964844,283.1703186035156,297.2264404296875,297.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,24029.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2650723457336426,3.2650907039642334,7.113428068805661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,112.28665924072266,0.0,1065.4805908203125,1895.4371337890625,0.0,0.0,0.8074990510940552,1.0,0.0,3.0,1.0,0.0
18026820,304.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.3787380456924438,1.0,0.0006702617974951,304.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.3787380456924438,1.0,0.0007058179471641,304.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.3787380456924438,1.0,0.0005213147378526,303.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.3787380456924438,1.0,0.0007058179471641,303.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.3787380456924438,1.0,0.0033480965066701,285.1782531738281,284.95001220703125,301.11700439453125,296.3316955566406,301.9351501464844,301.3708801269531,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396897546947,0.0035698562860488,0.0035698337014764,-0.0596024990081787,1.0,1.0,0.0,-0.4329147934913635,410.0,276.8716125488281,0.0,19.928386688232425,1.0,283.1499938964844,283.1699523925781,297.1806945800781,297.2265930175781,293.1499938964844,293.1499938964844,283.1499938964844,24869.255859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3216614723205566,3.3216805458068848,7.362139626820863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.93541717529295,0.0,1121.8460693359375,1895.4371337890625,0.0,0.0,0.8185279965400696,1.0,0.0,3.0,1.0,0.0
18026880,304.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.3787507116794586,1.0,0.0006701920647174,304.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.3787507116794586,1.0,0.0007057444890961,304.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.3787507116794586,1.0,0.0005212604883126,303.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.3787507116794586,1.0,0.0007057444890961,303.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.3787507116794586,1.0,0.0033477479591965,285.1234130859375,284.95001220703125,301.04266357421875,296.3119812011719,301.8822631835937,301.2416076660156,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401880122721,0.0035701079759746,0.0035700800362974,-0.0730968937277793,1.0,1.0,0.0,-0.5466964244842529,410.0,276.2876281738281,0.0,19.926332473754883,1.0,283.1499938964844,283.169677734375,297.13690185546875,297.1817321777344,293.1499938964844,293.1499938964844,283.1499938964844,25440.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.359586715698242,3.3596062660217285,7.53121469188045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.52523803710938,0.0,1160.712890625,1895.4371337890625,0.0,0.0,0.8305879235267639,1.0,0.0,3.0,1.0,0.0
18026940,304.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.3787482678890228,1.0,0.0006702056271024,304.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.3787482678890228,1.0,0.0007057588081806,304.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.3787482678890228,1.0,0.0005212710238993,303.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.3787482678890228,1.0,0.0007057588081806,303.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.3787482678890228,1.0,0.0033478159457445,285.0682678222656,284.95001220703125,300.9680480957031,296.2918395996094,301.8280334472656,301.1263122558594,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404296904802,0.0035702299792319,0.0035701997112482,-0.0796424224972724,1.0,1.0,0.0,-0.6019935607910156,410.0,275.8480834960937,0.0,19.92674446105957,1.0,283.1499938964844,283.1693420410156,297.0948791503906,297.1387023925781,293.1499938964844,293.1499938964844,283.1499938964844,26231.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4114134311676025,3.411433458328247,7.765367513457022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.2277374267578,0.0,1215.26318359375,1895.4371337890625,0.0,0.0,0.8404720425605774,1.0,0.0,3.0,1.0,0.0
18027000,304.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.3787674605846405,1.0,0.0006700998055748,304.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.3787674605846405,1.0,0.00070564734051,304.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.3787674605846405,1.0,0.0005211887182667,303.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.3787674605846405,1.0,0.00070564734051,303.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.3787674605846405,1.0,0.0033472871873527,285.01300048828125,284.95001220703125,300.8933410644531,296.2712707519531,301.7725524902344,301.0244140625,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00714061409235,0.0035703231114894,0.0035702909808605,-0.0846163108944892,1.0,1.0,0.0,-0.6440735459327698,410.0,275.2388610839844,0.0,19.92360496520996,1.0,283.1499938964844,283.1690979003906,297.054443359375,297.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,26756.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4453787803649902,3.445399284362793,7.920767757241265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.82980346679688,0.0,1251.9249267578125,1895.4371337890625,0.0,0.0,0.8515827059745789,1.0,0.0,3.0,1.0,0.0
18027060,304.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.3787655234336853,1.0,0.0006701106321997,304.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.3787655234336853,1.0,0.0007056587492115,304.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.3787655234336853,1.0,0.0005211971583776,303.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.3787655234336853,1.0,0.0007056587492115,303.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.3787655234336853,1.0,0.0033473414368927,284.95782470703125,284.95001220703125,300.81866455078125,296.2503662109375,301.7158508300781,300.9381103515625,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403891779482,0.0035702094901353,0.0035701796878129,-0.0785381719470024,0.9980748295783995,0.9980748295783995,0.0,-0.5926645398139954,410.0,274.78570556640625,0.0,19.92391395568848,1.0,283.1499938964844,283.1688232421875,297.0154724121094,297.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,27516.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.493792057037353,3.4938130378723145,8.144930916387239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,110.53484344482422,0.0,1305.4637451171875,1895.4371337890625,0.0,0.0,0.8606370091438293,1.0,0.0,3.0,1.0,0.0
18027120,304.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.3787764012813568,1.0,0.0006700507365167,304.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.3787764012813568,1.0,0.0007055957103148,304.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.3787764012813568,1.0,0.0005211505922488,303.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.3787764012813568,1.0,0.0007055957103148,303.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.3787764012813568,1.0,0.0033470422495156,284.90252685546875,284.95001220703125,300.7435913085937,296.2289428710937,301.6576538085937,300.861572265625,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401474997401,0.003570087486878,0.003570060012862,-0.0719964206218719,0.9545478224754332,0.9545478224754332,0.0,-0.5374149680137634,410.0,273.943603515625,0.0,19.922119140625,1.0,283.1499938964844,283.168701171875,296.9775390625,297.0188903808594,293.1499938964844,293.1499938964844,283.1499938964844,29028.837890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5039732456207275,3.5039947032928467,8.192469636014721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,109.97665405273438,0.0,1326.6214599609375,1895.4371337890625,0.0,0.0,0.8666434288024902,1.0,0.0,3.0,1.0,0.0
18027180,304.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.3788117468357086,1.0,0.0006698559154756,304.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.3788117468357086,1.0,0.00070539052831,304.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.3788117468357086,1.0,0.0005209990777075,303.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.3788117468357086,1.0,0.00070539052831,303.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.3788117468357086,1.0,0.0033460690174251,284.84844970703125,284.95001220703125,300.6698608398437,296.2075500488281,301.5992431640625,300.79705810546875,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394331753253,0.0035697265993803,0.003569706575945,-0.0526069812476635,0.893821120262146,0.893821120262146,0.0,-0.3740588128566742,410.0,273.0438537597656,0.0,19.91629409790039,1.0,283.1499938964844,283.1687316894531,296.9413146972656,296.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,31903.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.481260299682617,3.4812819957733154,8.086606726465106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,109.38165283203124,0.0,1324.1832275390625,1895.4371337890625,0.0,0.0,0.8608447909355164,1.0,0.0,3.0,1.0,0.0
18027240,304.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.3788093030452728,1.0,0.0006698693614453,304.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.3788093030452728,1.0,0.0007054046727716,304.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.3788093030452728,1.0,0.0005210094968788,303.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.3788093030452728,1.0,0.0007054046727716,303.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.3788093030452728,1.0,0.0033461360726505,284.7945251464844,284.95001220703125,300.5959777832031,296.185791015625,301.5394897460937,300.75115966796875,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138627115637,0.0035693193785846,0.0035693077370524,-0.0306726898998022,0.8150191903114319,0.8150191903114319,0.0,-0.189791053533554,410.0,271.5048217773437,0.0,19.916656494140625,1.0,283.1499938964844,283.16925048828125,296.90582275390625,296.94580078125,293.1499938964844,293.1499938964844,283.1499938964844,36359.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3567585945129395,3.3567800521850586,7.518540883211244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,108.37572479248048,0.0,1233.2122802734375,1895.4371337890625,0.0,0.0,0.8330023288726807,1.0,0.0,3.0,1.0,0.0
