time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027300,304.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.3787970542907715,1.0,0.0006699368241243,304.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.3787970542907715,1.0,0.0007054757443256,304.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.3787970542907715,1.0,0.0005210619419813,303.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.3787970542907715,1.0,0.0007054757443256,303.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.3787970542907715,1.0,0.0033464729785919,284.7412414550781,284.95001220703125,300.5226745605469,296.1637878417969,301.4788818359375,300.7164611816406,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383551694452,0.0035691820085048,0.0035691731609404,-0.0232699457556009,0.7187825441360474,0.7187825441360474,0.0,-0.1276839524507522,410.0,268.70330810546875,0.0,19.918651580810547,1.0,283.1499938964844,283.1708679199219,296.8711853027344,296.91046142578125,293.1499938964844,293.1499938964844,283.1499938964844,43207.234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0504069328308105,3.050426959991455,6.208817353581253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,106.50228118896484,0.0,1007.8702392578124,1895.4371337890625,0.0,0.0,0.7741655111312866,1.0,0.0,3.0,1.0,0.0
18027360,304.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.3787920773029327,1.0,0.0006699642399325,304.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.3787920773029327,1.0,0.0007055046153254,304.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.3787920773029327,1.0,0.0005210833041928,303.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.3787920773029327,1.0,0.0007055046153254,303.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.3787920773029327,1.0,0.003346610115841,284.6887512207031,284.95001220703125,300.45001220703125,296.1416320800781,301.41754150390625,300.6806640625,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383151225745,0.0035691617522388,0.0035691533703356,-0.0221757031977176,0.6054079532623291,0.6054079532623291,0.0,-0.1185050681233406,410.0,263.5792236328125,0.0,19.91946792602539,1.0,283.1499938964844,283.174560546875,296.837158203125,296.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,52644.4453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5085344314575195,2.508552074432373,4.198880105832359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,102.94987487792967,0.0,680.9735107421875,1895.4371337890625,0.0,0.0,0.6699652671813965,1.0,0.0,3.0,1.0,0.0
18027420,304.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.3787856996059418,1.0,0.0006699993973597,304.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.3787856996059418,1.0,0.0007055416353978,304.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.3787856996059418,1.0,0.0005211106617935,303.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.3787856996059418,1.0,0.0007055416353978,303.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.3787856996059418,1.0,0.0033467856701463,284.6370544433594,284.95001220703125,300.378173828125,296.119384765625,301.3554992675781,300.6376647949219,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384035982191,0.0035692064557224,0.0035691971424967,-0.0245937127619981,0.4752260446548462,0.4752260446548462,0.0,-0.1387834995985031,410.0,252.981185913086,0.0,19.92051696777344,1.0,283.1499938964844,283.18310546875,296.80328369140625,296.84063720703125,293.1499938964844,293.1499938964844,283.1499938964844,57782.58203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7325330972671509,1.732547402381897,2.0028872427246824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.57977294921876,0.0,340.37481689453125,1895.4371337890625,0.0,0.0,0.543404221534729,1.0,0.0,3.0,1.0,0.0
18027480,304.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.3787766993045807,1.0,0.0006700489902868,304.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.3787766993045807,1.0,0.0007055938476696,304.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.3787766993045807,1.0,0.000521149195265,303.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.3787766993045807,1.0,0.0007055938476696,303.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.3787766993045807,1.0,0.0033470334019511,284.5862731933594,284.95001220703125,300.3072814941406,296.0970764160156,301.2928771972656,300.5809631347656,283.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386182680726,0.0035693149548023,0.0035693033132702,-0.0304463542997837,0.3285726010799408,0.3285726010799408,0.0,-0.1878815442323684,410.0,234.60171508789065,0.0,19.92200088500977,1.0,283.1499938964844,283.2001647949219,296.7688293457031,296.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,54753.34375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9993022680282592,0.9993132948875428,6.663266560735792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,83.21378326416016,0.0,138.14308166503906,1895.4371337890625,0.0,0.0,0.4319435954093933,1.0,0.0,3.0,1.0,0.0
18027540,304.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.3787478804588318,1.0,0.0006702078972011,304.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.3787478804588318,1.0,0.0007057611946947,304.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.3787478804588318,1.0,0.0005212727701291,303.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.3787478804588318,1.0,0.0007057611946947,303.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.3787478804588318,1.0,0.0033478271216154,284.5364685058594,284.95001220703125,300.2374267578125,296.0747375488281,301.2297668457031,300.501953125,283.15087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391249075531,0.0035695708356797,0.0035695540718734,-0.0442486442625522,0.1657987385988235,0.1657987385988235,0.0,-0.303766667842865,410.0,206.1944732666016,0.0,19.92674827575684,1.0,283.1499938964844,283.2290954589844,296.73291015625,296.7664489746094,293.1499938964844,293.1499938964844,283.1499938964844,46134.3125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4992282390594482,0.4993312060832977,1.6629980947868717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,65.19470977783203,0.0,50.91090774536133,1895.4371337890625,0.0,0.0,0.3615398108959198,1.0,0.0,3.0,1.0,0.0
18027600,304.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.3787159919738769,1.0,0.0006703838589601,304.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.3787159919738769,1.0,0.0007059464696794,304.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.3787159919738769,1.0,0.0005214096745476,303.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.3787159919738769,1.0,0.0007059464696794,303.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.3787159919738769,1.0,0.0033487062901258,284.4876708984375,284.95001220703125,300.1687927246094,296.0524597167969,301.1662902832031,300.3857116699219,283.1511535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401516906917,0.0035700895823538,0.0035700621083378,-0.072131723165512,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5385380387306213,410.0,175.6534881591797,0.0,19.932025909423828,1.0,283.1499938964844,283.26910400390625,296.6952819824219,296.7269592285156,293.1499938964844,293.1499938964844,283.1499938964844,38172.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.230709508061409,0.3959215879440307,4.726484537087572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,54.204959869384766,0.0,32.24519348144531,1895.4371337890625,0.0,0.0,0.3211812376976013,1.0,0.0,3.0,1.0,0.0
18027660,304.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.3787115514278412,1.0,0.000670408597216,304.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.3787115514278412,1.0,0.0007059725467115,304.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.3787115514278412,1.0,0.0005214288830757,303.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.3787115514278412,1.0,0.0007059725467115,303.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.3787115514278412,1.0,0.0033488296903669,284.43994140625,284.95001220703125,300.1014709472656,296.0302734375,301.1025085449219,300.25067138671875,283.15185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071412031538784,0.0035706209018826,0.0035705824848264,-0.1005150526762008,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.7788913249969482,410.0,146.76626586914062,0.0,19.93280601501465,1.0,283.1497802734375,283.291015625,296.6548767089844,296.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,32913.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001490653958171,0.3623241186141968,2.8267217126037858e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.246947288513184,0.0,24.792909622192383,1895.4371337890625,0.0,0.0,0.2986275851726532,1.0,0.0,3.0,1.0,0.0
18027720,304.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.3787257075309753,1.0,0.000670330482535,304.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.3787257075309753,1.0,0.000705890241079,304.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.3787257075309753,1.0,0.0005213681142777,303.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.3787257075309753,1.0,0.000705890241079,303.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.3787257075309753,1.0,0.0033484394662082,284.393310546875,284.95001220703125,300.0356140136719,296.0082092285156,301.0385437011719,300.1363220214844,283.15313720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071416948921978,0.0035708690993487,0.0035708255600184,-0.1137018427252769,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.891187846660614,410.0,145.4537811279297,0.0,19.93050193786621,1.0,283.1493225097656,283.2910461425781,296.6097717285156,296.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,29800.728515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6506304493523203e-05,0.4155915975570678,5.026380787281903e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0573121793568134,0.0,25.91079330444336,1895.4371337890625,0.0,0.0,0.2854129076004028,1.0,0.0,3.0,1.0,0.0
18027780,304.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283203125,0.3787322044372558,1.0,0.0006702948012389,304.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283203125,0.3787322044372558,1.0,0.0007058526971377,304.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283203125,0.3787322044372558,1.0,0.0005213404074311,303.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283203125,0.3787322044372558,1.0,0.0007058526971377,303.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283203125,0.3787322044372558,1.0,0.0033482613507658,284.34783935546875,284.95001220703125,299.97137451171875,295.98638916015625,300.9745178222656,300.0482788085937,283.155029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071418667212128,0.0035709559451788,0.0035709105432033,-0.1182988882064819,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.930444598197937,410.0,144.93406677246094,0.0,19.929443359375,1.0,283.1491394042969,283.2910461425781,296.5655517578125,296.5888366699219,293.1499938964844,293.1499938964844,283.1499938964844,27528.39453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.444801793899387e-05,0.4435421824455261,4.636068547288208e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0237789433449506,0.0,25.6650505065918,1895.4371337890625,0.0,0.0,0.2798595428466797,1.0,0.0,3.0,1.0,0.0
18027840,304.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.3787417709827423,1.0,0.0006702422397211,304.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.3787417709827423,1.0,0.0007057973998598,304.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.3787417709827423,1.0,0.0005212995456531,303.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.3787417709827423,1.0,0.0007057973998598,303.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.3787417709827423,1.0,0.0033479989506304,284.30352783203125,284.95001220703125,299.9088134765625,295.9647827148437,300.9105529785156,299.9760437011719,283.1576232910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071417354047298,0.003570889821276,0.0035708458162844,-0.1147903203964233,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.9004822373390198,410.0,144.68370056152344,0.0,19.92787170410156,1.0,283.14898681640625,283.2910461425781,296.5229797363281,296.5453796386719,293.1499938964844,293.1499938964844,283.1499938964844,26546.869140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3576310923090205e-05,0.4633609354496002,4.470766747262378e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0287775881588459,0.0,25.94026756286621,1895.4371337890625,0.0,0.0,0.2736537754535675,1.0,0.0,3.0,1.0,0.0
18027900,304.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.3787660300731659,1.0,0.0006701085949316,304.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.3787660300731659,1.0,0.0007056565955281,304.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.3787660300731659,1.0,0.0005211955867707,303.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.3787660300731659,1.0,0.0007056565955281,303.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.3787660300731659,1.0,0.0033473311923444,284.26043701171875,284.95001220703125,299.84814453125,295.9435119628906,300.8467102050781,299.91314697265625,283.1610412597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071413642726838,0.0035707021597772,0.0035706618800759,-0.1048157960176467,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.8154827356338501,410.0,144.49539184570312,0.0,19.92387580871582,1.0,283.1488647460937,283.2910461425781,296.4819641113281,296.5035400390625,293.1499938964844,293.1499938964844,283.1499938964844,25361.0,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.252313788631e-05,0.4737426936626434,4.27105426763566e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0329478047788143,0.0,25.40345573425293,1895.4371337890625,0.0,0.0,0.2715935707092285,1.0,0.0,3.0,1.0,0.0
18027960,304.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126892089844,0.3787937760353088,1.0,0.0006699556834064,304.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126892089844,0.3787937760353088,1.0,0.000705495593138,304.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126892089844,0.3787937760353088,1.0,0.0005210766103118,303.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126892089844,0.3787937760353088,1.0,0.000705495593138,303.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126892089844,0.3787937760353088,1.0,0.0033465672750025,284.2185974121094,284.95001220703125,299.7894592285156,295.922607421875,300.7831420898437,299.859130859375,283.1653747558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405302733182,0.0035702809691429,0.003570249537006,-0.0823442712426185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.62485671043396,410.0,144.31285095214844,0.0,19.919288635253903,1.0,283.14874267578125,283.29107666015625,296.44244384765625,296.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,24924.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2135533072287217e-05,0.482653260231018,4.197552678705807e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0374234691262245,0.0,25.47944450378418,1895.4371337890625,0.0,0.0,0.2671350836753845,1.0,0.0,3.0,1.0,0.0
18028020,304.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.378803938627243,1.0,0.0006698996876366,304.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.378803938627243,1.0,0.0007054366287775,304.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.378803938627243,1.0,0.0005210330709815,303.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.378803938627243,1.0,0.0007054366287775,303.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.378803938627243,1.0,0.0033462876453995,284.177978515625,284.95001220703125,299.7328796386719,295.9021301269531,300.7199401855469,299.8150634765625,283.170654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396003477275,0.003569811116904,0.0035697894636541,-0.0571522936224937,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4123055040836334,410.0,144.07850646972656,0.0,19.91758155822754,1.0,283.14862060546875,283.29107666015625,296.404296875,296.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,24027.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1338821170502346e-05,0.4857354760169983,4.046472629627013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0408046245574951,0.0,24.75948905944824,1895.4371337890625,0.0,0.0,0.2658489346504211,1.0,0.0,3.0,1.0,0.0
18028080,304.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.3787990212440491,1.0,0.0006699266959913,304.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.3787990212440491,1.0,0.0007054650923237,304.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.3787990212440491,1.0,0.0005210541421547,303.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.3787990212440491,1.0,0.0007054650923237,303.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.3787990212440491,1.0,0.0033464226871728,284.1386108398437,284.95001220703125,299.6785583496094,295.88214111328125,300.6571960449219,299.7794189453125,283.1768798828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389656513929,0.0035694905091077,0.0035694753751158,-0.0398978479206562,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2672325670719147,410.0,143.7758331298828,0.0,19.918357849121094,1.0,283.14849853515625,283.29107666015625,296.36749267578125,296.3868713378906,293.1499938964844,293.1499938964844,283.1499938964844,23730.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.107504951709416e-05,0.4901579320430755,3.996453775551023e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0446628592908382,0.0,24.701919555664062,1895.4371337890625,0.0,0.0,0.2617396116256714,1.0,0.0,3.0,1.0,0.0
18028140,304.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.3787944614887237,1.0,0.0006699517834931,304.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.3787944614887237,1.0,0.0007054915186017,304.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.3787944614887237,1.0,0.0005210736417211,303.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.3787944614887237,1.0,0.0007054915186017,303.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.3787944614887237,1.0,0.0033465479500591,284.1004943847656,284.95001220703125,299.6266174316406,295.8627014160156,300.5950927734375,299.7477722167969,283.1841735839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386853232979,0.0035693487152457,0.0035693363752216,-0.0322597250342369,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2031048387289047,410.0,143.42630004882812,0.0,19.919092178344727,1.0,283.1483764648437,283.2911071777344,296.3319702148437,296.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,22908.09765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0344714357634075e-05,0.4901827871799469,3.857960500543156e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0472582913935184,0.0,23.87694358825684,1895.4371337890625,0.0,0.0,0.2605307400226593,1.0,0.0,3.0,1.0,0.0
18028200,304.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.3787942826747894,1.0,0.000669952831231,304.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.3787942826747894,1.0,0.0007054925663396,304.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.3787942826747894,1.0,0.0005210743984207,303.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.3787942826747894,1.0,0.0007054925663396,303.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.3787942826747894,1.0,0.0033465530723333,284.06365966796875,284.95001220703125,299.5771789550781,295.8438720703125,300.53369140625,299.71697998046875,283.19256591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385302580893,0.0035692704841494,0.0035692597739398,-0.0280389003455638,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1676871925592422,410.0,143.06092834472656,0.0,19.91911697387696,1.0,283.1482849121094,283.2911071777344,296.2976379394531,296.3157043457031,293.1499938964844,293.1499938964844,283.1499938964844,22641.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0107645468669944e-05,0.4928104877471924,3.813005141663217e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0505112595856189,0.0,23.744558334350582,1895.4371337890625,0.0,0.0,0.2564316987991333,1.0,0.0,3.0,1.0,0.0
18028260,304.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.3787937760353088,1.0,0.0006699553923681,304.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.3787937760353088,1.0,0.0007054953020997,304.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.3787937760353088,1.0,0.0005210764356888,303.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.3787937760353088,1.0,0.0007054953020997,303.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.3787937760353088,1.0,0.0033465661108493,284.028076171875,284.95001220703125,299.5303955078125,295.82568359375,300.4730834960937,299.6864929199219,283.2021789550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384361945092,0.0035692229866981,0.0035692132078111,-0.0254758615046739,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1461855769157409,410.0,142.68064880371094,0.0,19.91919136047364,1.0,283.148193359375,283.2911376953125,296.26446533203125,296.28192138671875,293.1499938964844,293.1499938964844,283.1499938964844,21838.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.939445246534888e-05,0.4915557205677032,3.6777628468695483e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0523727275431156,0.0,22.87049865722656,1895.4371337890625,0.0,0.0,0.2551488280296325,1.0,0.0,3.0,1.0,0.0
18028320,304.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.378792941570282,1.0,0.0006699599325656,304.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.378792941570282,1.0,0.0007055000751279,304.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.378792941570282,1.0,0.0005210799863561,303.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.378792941570282,1.0,0.0007055000751279,303.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.201171875,0.378792941570282,1.0,0.0033465886954218,283.9937744140625,284.95001220703125,299.48638916015625,295.8082275390625,300.4134521484375,299.6556701660156,283.21295166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383886970579,0.0035691990051418,0.0035691899247467,-0.0241889115422964,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1353904008865356,410.0,142.28517150878906,0.0,19.91932678222656,1.0,283.1481018066406,283.2911376953125,296.2324523925781,296.2492980957031,293.1499938964844,293.1499938964844,283.1499938964844,21573.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9159451767336577e-05,0.4935149252414703,3.633199698125506e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0550662949681282,0.0,22.70090675354004,1895.4371337890625,0.0,0.0,0.2509949207305908,1.0,0.0,3.0,1.0,0.0
18028380,304.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.3787918388843536,1.0,0.00066996604437,304.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.3787918388843536,1.0,0.0007055065361782,304.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.3787918388843536,1.0,0.0005210847011767,303.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.3787918388843536,1.0,0.0007055065361782,303.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.3787918388843536,1.0,0.0033466191962361,283.9607238769531,284.95001220703125,299.4452819824219,295.7915344238281,300.3548583984375,299.6238708496094,283.22491455078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383784525096,0.0035691938828676,0.0035691848024725,-0.0239108297973871,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1330576241016388,410.0,141.87498474121094,0.0,19.919509887695312,1.0,283.14801025390625,283.2911682128906,296.2015075683594,296.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,20776.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8451923097018152e-05,0.4916940033435821,3.499031305583683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0562669448554515,0.0,21.8077392578125,1895.4371337890625,0.0,0.0,0.2496144771575927,1.0,0.0,3.0,1.0,0.0
18028440,304.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.3787905573844909,1.0,0.000669973087497,304.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.3787905573844909,1.0,0.0007055139285512,304.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.3787905573844909,1.0,0.0005210901726968,303.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.3787905573844909,1.0,0.0007055139285512,303.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.3787905573844909,1.0,0.0033466541208326,283.9289855957031,284.95001220703125,299.4072265625,295.77569580078125,300.29742431640625,299.590576171875,283.2381286621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383970789611,0.0035692031960934,0.0035691938828676,-0.0244121570140123,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1372621655464172,410.0,141.4532928466797,0.0,19.919721603393555,1.0,283.1479187011719,283.2911682128906,296.17169189453125,296.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,20508.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.821355544961989e-05,0.4934428930282593,3.453829561760047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0584588088095188,0.0,21.62001609802246,1895.4371337890625,0.0,0.0,0.2454007565975189,1.0,0.0,3.0,1.0,0.0
18028500,304.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.3787892162799835,1.0,0.0006699803634546,304.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.3787892162799835,1.0,0.0007055216119624,304.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.3787892162799835,1.0,0.0005210958188399,303.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.3787892162799835,1.0,0.0007055216119624,303.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.3787892162799835,1.0,0.0033466906752437,283.89849853515625,284.95001220703125,299.372314453125,295.7607421875,300.2413024902344,299.5555419921875,283.2525329589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384361945092,0.0035692229866981,0.0035692132078111,-0.025477947667241,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1462016403675079,410.0,141.02174377441406,0.0,19.919940948486328,1.0,283.1478271484375,283.29119873046875,296.14288330078125,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,19716.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.750983574311249e-05,0.4913226068019867,3.320383789966187e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0590727925300598,0.0,20.721588134765625,1895.4371337890625,0.0,0.0,0.2439224869012832,1.0,0.0,3.0,1.0,0.0
18028560,304.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.3787879347801208,1.0,0.0006699872901663,304.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.3787879347801208,1.0,0.0007055288297124,304.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.3787879347801208,1.0,0.0005211012321524,303.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.3787879347801208,1.0,0.0007055288297124,303.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.3787879347801208,1.0,0.0033467251341789,283.86932373046875,284.95001220703125,299.3407287597656,295.7467346191406,300.1866149902344,299.5189819335937,283.2681579589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384883485734,0.0035692492965608,0.0035692390520125,-0.0269004013389349,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1581338047981262,410.0,140.58404541015625,0.0,19.920150756835938,1.0,283.1477355957031,283.2912292480469,296.1151733398437,296.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,19442.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7267224393435754e-05,0.4930503666400909,3.274377297080022e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0608161576092243,0.0,20.52446746826172,1895.4371337890625,0.0,0.0,0.2396520227193832,1.0,0.0,3.0,1.0,0.0
18028620,304.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481262207031,0.3787867128849029,1.0,0.0006699940422549,304.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481262207031,0.3787867128849029,1.0,0.0007055359892547,304.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481262207031,0.3787867128849029,1.0,0.0005211064708419,303.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481262207031,0.3787867128849029,1.0,0.0007055359892547,303.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481262207031,0.3787867128849029,1.0,0.0033467588946223,283.8414306640625,284.95001220703125,299.31256103515625,295.7337341308594,300.1334533691406,299.48150634765625,283.28497314453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385470218956,0.0035692788660526,0.003569268155843,-0.0284989140927791,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1715442985296249,410.0,140.1409454345703,0.0,19.92035675048828,1.0,283.1476745605469,283.2912292480469,296.0884704589844,296.1025390625,293.1499938964844,293.1499938964844,283.1499938964844,18655.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6567610146012157e-05,0.4907059371471405,3.141709711395465e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0609122328460216,0.0,19.6262264251709,1895.4371337890625,0.0,0.0,0.2380757480859756,1.0,0.0,3.0,1.0,0.0
18028680,304.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.3787853717803955,1.0,0.0006700014346279,304.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.3787853717803955,1.0,0.0007055437308736,304.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.3787853717803955,1.0,0.0005211122334003,303.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.3787853717803955,1.0,0.0007055437308736,303.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.3787853717803955,1.0,0.003346795681864,283.8148498535156,284.95001220703125,299.2879638671875,295.7218017578125,300.0819396972656,299.4439697265625,283.302978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386131457984,0.0035693123936653,0.0035693007521331,-0.0303023327142,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1866757422685623,410.0,139.69569396972656,0.0,19.92057991027832,1.0,283.1476135253906,283.291259765625,296.0628356933594,296.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,18377.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6320758732035756e-05,0.4924626350402832,3.0948995536489453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0622590295970439,0.0,19.42209815979004,1895.4371337890625,0.0,0.0,0.2367487996816635,1.0,0.0,3.0,1.0,0.0
18028740,304.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.3787847757339477,1.0,0.0006700045778416,304.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.3787847757339477,1.0,0.0007055470487102,304.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.3787847757339477,1.0,0.0005211146781221,303.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.3787847757339477,1.0,0.0007055470487102,303.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.3787847757339477,1.0,0.0033468115143477,283.78955078125,284.95001220703125,299.2670593261719,295.71099853515625,300.0321960449219,299.40740966796875,283.3221740722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386760100722,0.0035693440586328,0.0035693319514393,-0.0320185646414756,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2010778784751892,410.0,139.251220703125,0.0,19.9206771850586,1.0,283.14752197265625,283.291259765625,296.0382385253906,296.0511779785156,293.1499938964844,293.1499938964844,283.1499938964844,18212.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6174597476492636e-05,0.4942634999752044,3.067182738260984e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0638990849256515,0.0,19.33277702331543,1895.4371337890625,0.0,0.0,0.2360088676214218,1.0,0.0,3.0,1.0,0.0
18028800,304.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96759033203125,0.3787852823734283,1.0,0.0006700018420815,304.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96759033203125,0.3787852823734283,1.0,0.0007055441965349,304.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.96759033203125,0.3787852823734283,1.0,0.0005211125244386,303.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96759033203125,0.3787852823734283,1.0,0.0007055441965349,303.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96759033203125,0.3787852823734283,1.0,0.0033467977773398,283.7655334472656,284.95001220703125,299.25,295.7013244628906,299.984375,299.37322998046875,283.3424987792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387169882655,0.0035693647805601,0.0035693522077053,-0.0331271328032016,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2103820443153381,410.0,138.80911254882812,0.0,19.92059898376465,1.0,283.1474609375,283.2912902832031,296.0146789550781,296.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,18115.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608871934877243e-05,0.4958075582981109,3.0508980216302495e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0656939968466758,0.0,19.30041885375977,1895.4371337890625,0.0,0.0,0.2356047481298446,1.0,0.0,3.0,1.0,0.0
18028860,304.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.3787850141525268,1.0,0.0006700032390654,304.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.3787850141525268,1.0,0.000705545709934,304.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.3787850141525268,1.0,0.0005211136303842,303.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.3787850141525268,1.0,0.000705545709934,303.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.3787850141525268,1.0,0.0033468049950897,283.7428283691406,284.95001220703125,299.2361145019531,295.6929931640625,299.93853759765625,299.3426208496094,283.36395263671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387393400073,0.0035693761892616,0.0035693633835762,-0.0337432250380516,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2155531048774719,410.0,138.37107849121094,0.0,19.920642852783203,1.0,283.1473999023437,283.2912902832031,295.9921875,296.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18061.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6040095943026245e-05,0.4970338642597198,3.0416774242543465e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0675713419914245,0.0,19.29678535461425,1895.4371337890625,0.0,0.0,0.2353986501693725,1.0,0.0,3.0,1.0,0.0
18028920,304.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.3787846863269806,1.0,0.0006700049852952,304.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.3787846863269806,1.0,0.0007055475143715,304.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.3787846863269806,1.0,0.0005211149691604,303.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.3787846863269806,1.0,0.0007055475143715,303.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.3787846863269806,1.0,0.0033468136098235,283.7214050292969,284.95001220703125,299.22467041015625,295.68609619140625,299.894775390625,299.3157653808594,283.386474609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387612260878,0.0035693871323019,0.0035693740937858,-0.0343367718160152,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2205351591110229,410.0,137.93740844726562,0.0,19.92069625854492,1.0,283.1473388671875,283.29132080078125,295.9707946777344,295.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18030.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012672858778387e-05,0.4979573488235473,3.036477319584563e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0694789439439773,0.0,19.3044548034668,1895.4371337890625,0.0,0.0,0.2352975308895111,1.0,0.0,3.0,1.0,0.0
18028980,304.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.3787844181060791,1.0,0.000670006556902,304.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.3787844181060791,1.0,0.000705549144186,304.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.3787844181060791,1.0,0.0005211161915212,303.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.3787844181060791,1.0,0.000705549144186,303.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.3787844181060791,1.0,0.0033468215260654,283.7012939453125,284.95001220703125,299.215576171875,295.6805114746094,299.8531188964844,299.2925720214844,283.4100952148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387817151844,0.0035693973768502,0.0035693841055035,-0.0348917730152606,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2251939326524734,410.0,137.51182556152344,0.0,19.920743942260746,1.0,283.1472473144531,283.2913513183594,295.95050048828125,295.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18013.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998200979083776e-05,0.4986175298690796,3.033732932835459e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0713878720998764,0.0,19.315784454345703,1895.4371337890625,0.0,0.0,0.235255479812622,1.0,0.0,3.0,1.0,0.0
18029040,304.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.3787841498851776,1.0,0.0006700078956782,304.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.3787841498851776,1.0,0.0007055505993776,304.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.3787841498851776,1.0,0.0005211172392591,303.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.3787841498851776,1.0,0.0007055505993776,303.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.3787841498851776,1.0,0.0033468280453234,283.6824645996094,284.95001220703125,299.208740234375,295.67626953125,299.8135070800781,299.272705078125,283.4347229003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388003416359,0.0035694069229066,0.0035693934187293,-0.035401239991188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2294707000255584,410.0,137.0924530029297,0.0,19.920785903930664,1.0,283.1471862792969,283.2913513183594,295.9313049316406,295.94140625,293.1499938964844,293.1499938964844,283.1499938964844,18005.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990484826033935e-05,0.4990861713886261,3.03226980200369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0732796117663383,0.0,19.32675170898437,1895.4371337890625,0.0,0.0,0.2352407127618789,1.0,0.0,3.0,1.0,0.0
18029100,304.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.3787839412689209,1.0,0.0006700090016238,304.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.3787839412689209,1.0,0.0007055517635308,304.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.3787839412689209,1.0,0.000521118112374,303.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.3787839412689209,1.0,0.0007055517635308,303.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.3787839412689209,1.0,0.0033468338660895,283.6649169921875,284.95001220703125,299.2040710449219,295.6732788085937,299.7760009765625,299.25616455078125,283.4603576660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388171054422,0.0035694155376404,0.0035694018006324,-0.035859577357769,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2333184331655502,410.0,136.68215942382812,0.0,19.92082023620605,1.0,283.1471252441406,283.2913818359375,295.9132385253906,295.9227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5986826838343404e-05,0.4994042813777923,3.031576183663842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.075143925845623,0.0,19.336009979248047,1895.4371337890625,0.0,0.0,0.2352399975061416,1.0,0.0,3.0,1.0,0.0
18029160,304.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.3787837922573089,1.0,0.0006700099329464,304.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.3787837922573089,1.0,0.000705552753061,304.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.3787837922573089,1.0,0.000521118810866,303.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.3787837922573089,1.0,0.000705552753061,303.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.3787837922573089,1.0,0.0033468382898718,283.648681640625,284.95001220703125,299.2015075683594,295.6714782714844,299.7405700683594,299.24267578125,283.4869689941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388320066034,0.003569422988221,0.0035694090183824,-0.0362623296678066,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2366996854543686,410.0,136.28018188476562,0.0,19.920848846435547,1.0,283.1470642089844,283.2913818359375,295.89630126953125,295.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,17999.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985233403625898e-05,0.4996176362037658,3.031273962308264e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0769756287336349,0.0,19.34321022033692,1895.4371337890625,0.0,0.0,0.2352445870637893,1.0,0.0,3.0,1.0,0.0
18029220,304.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.378783643245697,1.0,0.0006700106314383,304.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.378783643245697,1.0,0.0007055534515529,304.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.378783643245697,1.0,0.0005211193929426,303.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.378783643245697,1.0,0.0007055534515529,303.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.378783643245697,1.0,0.0033468417823314,283.6336975097656,284.95001220703125,299.2009582519531,295.6708679199219,299.7072448730469,299.23211669921875,283.51446533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388445794582,0.0035694292746484,0.0035694153048098,-0.0366063378751277,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2395878732204437,410.0,135.88656616210938,0.0,19.92087173461914,1.0,283.14697265625,283.2914123535156,295.8805236816406,295.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598469134478364e-05,0.499758243560791,3.031170963101876e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.078772634267807,0.0,19.348539352416992,1895.4371337890625,0.0,0.0,0.2352506071329116,1.0,0.0,3.0,1.0,0.0
