time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029280,304.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.3787835538387298,1.0,0.0006700110970996,304.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.3787835538387298,1.0,0.0007055539754219,304.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.3787835538387298,1.0,0.0005211197421886,303.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.3787835538387298,1.0,0.0007055539754219,303.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.3787835538387298,1.0,0.0033468441106379,283.6199951171875,284.95001220703125,299.2023010253906,295.6713256835937,299.6759948730469,299.2242431640625,283.5428771972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388548240065,0.0035694346297532,0.0035694204270839,-0.0368895679712295,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2419658452272415,410.0,135.5008544921875,0.0,19.92088508605957,1.0,283.1469116210937,283.2914428710937,295.8658142089844,295.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,17998.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984627680154517e-05,0.4998505711555481,3.031159036877979e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0805351436138153,0.0,19.35237693786621,1895.4371337890625,0.0,0.0,0.2352562844753265,1.0,0.0,3.0,1.0,0.0
18029340,304.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.3787835240364074,1.0,0.0006700113299302,304.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.3787835240364074,1.0,0.0007055542082525,304.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.3787835240364074,1.0,0.0005211199168115,303.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.3787835240364074,1.0,0.0007055542082525,303.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.3787835240364074,1.0,0.0033468455076217,283.60760498046875,284.95001220703125,299.2055053710937,295.6728820800781,299.6468505859375,299.218994140625,283.5721740722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388632059097,0.0035694385878741,0.0035694246180355,-0.0371110625565052,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2438255697488784,410.0,135.12396240234375,0.0,19.92089462280273,1.0,283.1468505859375,283.2914733886719,295.8522644042969,295.85943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984791389200836e-05,0.4999084174633026,3.031189936639894e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0822631269693374,0.0,19.35501480102539,1895.4371337890625,0.0,0.0,0.2352610230445861,1.0,0.0,3.0,1.0,0.0
18029400,304.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655029296875,0.3787834942340851,1.0,0.0006700113881379,304.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655029296875,0.3787834942340851,1.0,0.0007055542664602,304.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655029296875,0.3787834942340851,1.0,0.0005211199750192,303.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655029296875,0.3787834942340851,1.0,0.0007055542664602,303.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655029296875,0.3787834942340851,1.0,0.0033468457404524,283.596435546875,284.95001220703125,299.2104797363281,295.6754150390625,299.6197204589844,299.2161560058594,283.6022644042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388692595064,0.0035694416146725,0.0035694274120032,-0.0372707843780517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2451666444540023,410.0,134.7549285888672,0.0,19.920896530151367,1.0,283.14678955078125,283.2914733886719,295.83984375,295.8464050292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598500784893986e-05,0.499944806098938,3.031231136322449e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0839584022760391,0.0,19.356807708740234,1895.4371337890625,0.0,0.0,0.2352646887302398,1.0,0.0,3.0,1.0,0.0
18029460,304.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511291503906,0.3787835240364074,1.0,0.0006700112717226,304.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511291503906,0.3787835240364074,1.0,0.0007055540918372,304.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511291503906,0.3787835240364074,1.0,0.0005211198586039,303.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511291503906,0.3787835240364074,1.0,0.0007055540918372,303.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511291503906,0.3787835240364074,1.0,0.0033468448091298,283.5865478515625,284.95001220703125,299.2171325683594,295.67889404296875,299.5946655273437,299.215576171875,283.6331481933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388725191354,0.0035694434773176,0.0035694292746484,-0.0373695604503154,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2459960132837295,410.0,134.39341735839844,0.0,19.9208927154541,1.0,283.146728515625,283.29150390625,295.8284912109375,295.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,17999.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985215213731863e-05,0.4999672770500183,3.031270167600658e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0856225565075874,0.0,19.35799789428711,1895.4371337890625,0.0,0.0,0.2352673709392547,1.0,0.0,3.0,1.0,0.0
18029520,304.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.3787835836410522,1.0,0.0006700109224766,304.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.3787835836410522,1.0,0.0007055537425912,304.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.3787835836410522,1.0,0.0005211195675656,303.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.3787835836410522,1.0,0.0007055537425912,303.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378234863281,0.3787835836410522,1.0,0.0033468431793153,283.5779113769531,284.95001220703125,299.225341796875,295.68328857421875,299.5715637207031,299.217041015625,283.664794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388739161193,0.0035694441758096,0.0035694299731403,-0.0374089255928993,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2463265657424926,410.0,134.03897094726562,0.0,19.920881271362305,1.0,283.1466369628906,283.2915344238281,295.8182373046875,295.8236694335937,293.1499938964844,293.1499938964844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985386198735796e-05,0.4999812543392181,3.0313029647163774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0872577130794525,0.0,19.358787536621094,1895.4371337890625,0.0,0.0,0.2352693080902099,1.0,0.0,3.0,1.0,0.0
18029580,304.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7256164550781,0.3787836730480194,1.0,0.0006700103986077,304.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7256164550781,0.3787836730480194,1.0,0.0007055532187223,304.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7256164550781,0.3787836730480194,1.0,0.0005211191601119,303.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7256164550781,0.3787836730480194,1.0,0.0007055532187223,303.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7256164550781,0.3787836730480194,1.0,0.0033468406181782,283.5705261230469,284.95001220703125,299.2350769042969,295.68853759765625,299.55047607421875,299.22052001953125,283.6972045898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138873450458,0.0035694439429789,0.003569429507479,-0.0373909659683704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2461758106946945,410.0,133.71563720703125,0.0,19.92086601257324,1.0,283.1465759277344,283.29156494140625,295.80908203125,295.8139343261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985518984962255e-05,0.4999893605709076,3.031328172416886e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0888648256659507,0.0,19.35928535461425,1895.4371337890625,0.0,0.0,0.235270619392395,1.0,0.0,3.0,1.0,0.0
18029640,304.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7144775390625,0.3787838220596313,1.0,0.0006700097001157,304.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7144775390625,0.3787838220596313,1.0,0.0007055524620227,304.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7144775390625,0.3787838220596313,1.0,0.000521118636243,303.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7144775390625,0.3787838220596313,1.0,0.0007055524620227,303.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7144775390625,0.3787838220596313,1.0,0.0033468371257185,283.5643615722656,284.95001220703125,299.2462463378906,295.694580078125,299.5313415527344,299.225830078125,283.7302551269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388706564903,0.0035694425459951,0.0035694283433258,-0.0373183824121952,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2455663830041885,410.0,134.27980041503906,0.0,19.92084693908692,1.0,283.1465148925781,283.29156494140625,295.8009338378906,295.80523681640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985617210390046e-05,0.4999941885471344,3.031346603853819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0904464572668075,0.0,19.359601974487305,1895.4371337890625,0.0,0.0,0.2352715134620666,1.0,0.0,3.0,1.0,0.0
18029700,304.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.3787839710712433,1.0,0.0006700088852085,304.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.3787839710712433,1.0,0.0007055515889078,304.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.3787839710712433,1.0,0.0005211179959587,303.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.3787839710712433,1.0,0.0007055515889078,303.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044372558594,0.3787839710712433,1.0,0.003346832934767,283.5594177246094,284.95001220703125,299.2587280273437,295.7013854980469,299.5140991210937,299.2328186035156,283.7640380859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388659998774,0.0035694402176886,0.0035694260150194,-0.0371941998600959,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2445237338542938,410.0,134.46365356445312,0.0,19.920822143554688,1.0,283.1464538574219,283.2915954589844,295.7938537597656,295.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.499996930360794,3.0313598853304333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0920047387480735,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
18029760,304.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69549560546875,0.3787841200828552,1.0,0.0006700078956782,304.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69549560546875,0.3787841200828552,1.0,0.0007055505411699,304.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69549560546875,0.3787841200828552,1.0,0.0005211172392591,303.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69549560546875,0.3787841200828552,1.0,0.0007055505411699,303.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69549560546875,0.3787841200828552,1.0,0.0033468280453234,283.5556945800781,284.95001220703125,299.2724914550781,295.7088928222656,299.498779296875,299.2413635253906,283.7984619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388599462807,0.0035694369580596,0.003569422988221,-0.0370217598974704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2430759370326995,410.0,134.4068603515625,0.0,19.920793533325195,1.0,283.1463928222656,283.2916259765625,295.78778076171875,295.791015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985735444701277e-05,0.4999984502792358,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0935422554612159,0.0,19.35991859436035,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
18029820,304.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.3787843286991119,1.0,0.0006700067897327,304.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.3787843286991119,1.0,0.0007055494352243,304.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.3787843286991119,1.0,0.0005211163661442,303.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.3787843286991119,1.0,0.0007055494352243,303.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876220703125,0.3787843286991119,1.0,0.0033468226902186,283.5531921386719,284.95001220703125,299.28741455078125,295.7170104980469,299.4852600097656,299.2514038085937,283.83349609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388520300388,0.0035694329999387,0.0035694190301001,-0.0368046686053276,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2412532567977905,410.0,134.2530517578125,0.0,19.920759201049805,1.0,283.14630126953125,283.2916564941406,295.7826843261719,295.785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992847442627,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0950605124235153,0.0,19.3599910736084,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
18029880,304.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.3787845373153686,1.0,0.0006700055673718,304.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.3787845373153686,1.0,0.0007055481546558,304.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.3787845373153686,1.0,0.0005211154348216,303.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.3787845373153686,1.0,0.0007055481546558,303.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.3787845373153686,1.0,0.0033468166366219,283.5518493652344,284.95001220703125,299.3034362792969,295.7257385253906,299.4735107421875,299.2627258300781,283.8691711425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388422511518,0.0035694281104952,0.0035694143734872,-0.0365466959774494,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2390874028205871,410.0,134.05931091308594,0.0,19.92072296142578,1.0,283.146240234375,283.29168701171875,295.7785339355469,295.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997317790985,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0965607836842536,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
18029940,304.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.3787847757339477,1.0,0.0006700042868033,304.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.3787847757339477,1.0,0.0007055467576719,304.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.3787847757339477,1.0,0.0005211144452914,303.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.3787847757339477,1.0,0.0007055467576719,303.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.3787847757339477,1.0,0.0033468101173639,283.5517272949219,284.95001220703125,299.3204345703125,295.7350158691406,299.4635314941406,299.2753295898437,283.9053955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388315409421,0.0035694227553904,0.0035694090183824,-0.0362515896558761,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2366098463535308,410.0,133.84629821777344,0.0,19.920684814453125,1.0,283.14617919921875,283.2917175292969,295.7753295898437,295.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999403953552,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0980436354875564,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
18030000,304.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67041015625,0.3787850439548492,1.0,0.0006700028898194,304.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67041015625,0.3787850439548492,1.0,0.0007055453024804,304.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67041015625,0.3787850439548492,1.0,0.0005211133393459,303.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67041015625,0.3787850439548492,1.0,0.0007055453024804,303.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67041015625,0.3787850439548492,1.0,0.0033468031324446,283.552734375,284.95001220703125,299.33837890625,295.7447509765625,299.45526123046875,299.2890625,283.94219970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388194337487,0.0035694167017936,0.0035694029647856,-0.0359233543276786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2338542193174362,410.0,133.62586975097656,0.0,19.920642852783203,1.0,283.1461181640625,283.291748046875,295.7730407714844,295.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000000596046448,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0995103120803833,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
18030060,304.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.3787853121757507,1.0,0.0006700014346279,304.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.3787853121757507,1.0,0.0007055437308736,304.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.3787853121757507,1.0,0.0005211122334003,303.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.3787853121757507,1.0,0.0007055437308736,303.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.3787853121757507,1.0,0.003346795681864,283.554931640625,284.95001220703125,299.3571472167969,295.75494384765625,299.4486389160156,299.3038330078125,283.9795227050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388063952326,0.003569409949705,0.0035693964455276,-0.0355657413601875,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2308520674705505,410.0,133.40188598632812,0.0,19.92059898376465,1.0,283.1460266113281,283.291748046875,295.7716064453125,295.7723693847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1009612828493118,0.0,19.360082626342773,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
18030120,304.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.3787855803966522,1.0,0.000669999863021,304.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.3787855803966522,1.0,0.0007055421592667,304.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.3787855803966522,1.0,0.0005211110110394,303.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.3787855803966522,1.0,0.0007055421592667,303.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66424560546875,0.3787855803966522,1.0,0.0033467882312834,283.5582275390625,284.95001220703125,299.3766784667969,295.7655334472656,299.4435729980469,299.31951904296875,284.017333984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138792425394,0.0035694029647856,0.0035693894606083,-0.0351826660335063,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2276362478733062,410.0,133.1753692626953,0.0,19.92055320739746,1.0,283.1459655761719,283.2917785644531,295.77099609375,295.7713317871094,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1023976355791091,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
18030180,304.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66278076171875,0.3787858486175537,1.0,0.0006699983496218,304.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66278076171875,0.3787858486175537,1.0,0.0007055404712446,304.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66278076171875,0.3787858486175537,1.0,0.0005211097886785,303.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66278076171875,0.3787858486175537,1.0,0.0007055404712446,303.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66278076171875,0.3787858486175537,1.0,0.0033467803150415,283.56268310546875,284.95001220703125,299.3968811035156,295.77642822265625,299.4400634765625,299.3360900878906,284.0556335449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387775242328,0.0035693952813744,0.0035693822428584,-0.0347777754068374,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2242374271154403,410.0,132.94732666015625,0.0,19.92050743103028,1.0,283.1459045410156,283.29180908203125,295.7712097167969,295.7711181640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1038197875022888,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18030240,304.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623229980469,0.3787861466407776,1.0,0.0006699967198073,304.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623229980469,0.3787861466407776,1.0,0.0007055387832224,304.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623229980469,0.3787861466407776,1.0,0.0005211085663177,303.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623229980469,0.3787861466407776,1.0,0.0007055387832224,303.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623229980469,0.3787861466407776,1.0,0.0033467723987996,283.5682373046875,284.95001220703125,299.41766357421875,295.7876281738281,299.43804931640625,299.3533935546875,284.09442138671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387621574103,0.0035693875979632,0.0035693745594471,-0.0343547128140926,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2206862121820449,410.0,132.71702575683594,0.0,19.920459747314453,1.0,283.1458435058594,283.2918395996094,295.77215576171875,295.77166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1052286475896835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18030300,304.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.66290283203125,0.3787864446640014,1.0,0.0006699950899928,304.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.66290283203125,0.3787864446640014,1.0,0.0007055370952002,304.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66290283203125,0.3787864446640014,1.0,0.0005211072857491,303.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66290283203125,0.3787864446640014,1.0,0.0007055370952002,303.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66290283203125,0.3787864446640014,1.0,0.0033467642497271,283.57489013671875,284.95001220703125,299.43896484375,295.7990417480469,299.4374694824219,299.3714294433594,284.13360595703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387458592653,0.0035693794488906,0.0035693664103746,-0.0339169278740882,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2170115560293197,410.0,132.48489379882812,0.0,19.92041015625,1.0,283.1457824707031,283.2918701171875,295.7738647460937,295.77301025390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1066245809197425,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030360,304.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645202636719,0.3787867426872253,1.0,0.0006699934601783,304.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645202636719,0.3787867426872253,1.0,0.0007055353489704,304.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645202636719,0.3787867426872253,1.0,0.0005211060051806,303.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645202636719,0.3787867426872253,1.0,0.0007055353489704,303.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645202636719,0.3787867426872253,1.0,0.0033467561006546,283.5826110839844,284.95001220703125,299.4606628417969,295.8106384277344,299.438232421875,299.3900146484375,284.1732177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387295611202,0.0035693710669875,0.0035693582613021,-0.0334677137434482,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2132411152124405,410.0,132.25015258789062,0.0,19.920360565185547,1.0,283.14569091796875,283.2919006347656,295.7762451171875,295.7750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1080082431435585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030420,304.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66717529296875,0.3787870407104492,1.0,0.0006699918303638,304.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.66717529296875,0.3787870407104492,1.0,0.0007055336609482,304.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.66717529296875,0.3787870407104492,1.0,0.000521104724612,303.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66717529296875,0.3787870407104492,1.0,0.0007055336609482,303.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.66717529296875,0.3787870407104492,1.0,0.003346747951582,283.5914001464844,284.95001220703125,299.4826965332031,295.8223876953125,299.4403076171875,299.4091491699219,284.2132263183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387127973139,0.0035693626850843,0.0035693501122295,-0.0330101884901523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2094010412693023,410.0,132.01251220703125,0.0,19.920312881469727,1.0,283.1456298828125,283.2919311523437,295.779296875,295.7777404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1093801259994506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030480,304.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708068847656,0.3787873089313507,1.0,0.0006699902005493,304.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708068847656,0.3787873089313507,1.0,0.0007055319147184,304.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708068847656,0.3787873089313507,1.0,0.0005211034440435,303.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708068847656,0.3787873089313507,1.0,0.0007055319147184,303.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708068847656,0.3787873089313507,1.0,0.0033467395696789,283.6012268066406,284.95001220703125,299.5050048828125,295.83416748046875,299.4436340332031,299.4287109375,284.25360107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386955678462,0.0035693540703505,0.0035693414974957,-0.0325472690165042,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2055158615112304,410.0,131.77163696289062,0.0,19.92026329040528,1.0,283.14556884765625,283.2919616699219,295.7829895019531,295.78106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1107406541705131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030540,304.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754455566406,0.3787876069545746,1.0,0.0006699885707348,304.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754455566406,0.3787876069545746,1.0,0.0007055302266962,304.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754455566406,0.3787876069545746,1.0,0.0005211022216826,304.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754455566406,0.3787876069545746,1.0,0.0007055302266962,303.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754455566406,0.3787876069545746,1.0,0.0033467314206063,283.61212158203125,284.95001220703125,299.5274658203125,295.84600830078125,299.4481506347656,299.4486389160156,284.2943115234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386783383786,0.0035693454556167,0.0035693331155925,-0.0320817157626152,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2016087472438812,410.0,131.52703857421875,0.0,19.92021369934082,1.0,283.1455078125,283.2919921875,295.7872314453125,295.7850036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1120902299880981,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030600,304.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810607910156,0.3787879049777984,1.0,0.0006699869409203,304.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810607910156,0.3787879049777984,1.0,0.0007055284804664,304.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810607910156,0.3787879049777984,1.0,0.0005211009411141,304.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810607910156,0.3787879049777984,1.0,0.0007055284804664,303.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810607910156,0.3787879049777984,1.0,0.0033467235043644,283.6239929199219,284.95001220703125,299.54998779296875,295.8578186035156,299.4537353515625,299.4688415527344,284.3353576660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386615745723,0.0035693368408828,0.0035693247336894,-0.0316161140799522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1977013647556305,410.0,131.2781219482422,0.0,19.920166015625,1.0,283.1454467773437,283.2920227050781,295.7919921875,295.7895202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1134292632341384,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030660,304.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68768310546875,0.3787882030010223,1.0,0.0006699853693135,304.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68768310546875,0.3787882030010223,1.0,0.0007055268506519,304.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68768310546875,0.3787882030010223,1.0,0.0005210997187532,304.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68768310546875,0.3787882030010223,1.0,0.0007055268506519,303.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68768310546875,0.3787882030010223,1.0,0.0033467155881226,283.6368408203125,284.95001220703125,299.5725402832031,295.8695678710937,299.4603881835937,299.4892883300781,284.3767395019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386443451046,0.003569328226149,0.0035693163517862,-0.0311526115983724,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.193811759352684,410.0,131.0250701904297,0.0,19.92011833190918,1.0,283.1453552246094,283.29205322265625,295.7972717285156,295.7945251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1147578731179237,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030720,304.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952209472656,0.3787884712219238,1.0,0.0006699837977066,304.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952209472656,0.3787884712219238,1.0,0.0007055252208374,304.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952209472656,0.3787884712219238,1.0,0.0005210984963923,304.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952209472656,0.3787884712219238,1.0,0.0007055252208374,303.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952209472656,0.3787884712219238,1.0,0.0033467076718807,283.65069580078125,284.95001220703125,299.5950012207031,295.88116455078125,299.468017578125,299.5098571777344,284.4183959960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386275812983,0.0035693196114152,0.003569307969883,-0.030693631619215,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1899602562189102,410.0,130.76673889160156,0.0,19.920072555541992,1.0,283.1452941894531,283.2920837402344,295.802978515625,295.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1160764843225479,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030780,304.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037353515625,0.3787887394428253,1.0,0.0006699822843074,304.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037353515625,0.3787887394428253,1.0,0.0007055235910229,304.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037353515625,0.3787887394428253,1.0,0.0005210973322391,304.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037353515625,0.3787887394428253,1.0,0.0007055235910229,303.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037353515625,0.3787887394428253,1.0,0.0033467002213001,283.6654968261719,284.95001220703125,299.6172790527344,295.8926086425781,299.4765625,299.530517578125,284.4603271484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138610817492,0.003569311229512,0.0035692998208105,-0.0302408691495656,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1861610561609268,410.0,130.50332641601562,0.0,19.920026779174805,1.0,283.1452331542969,283.2921142578125,295.8091125488281,295.8059387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1173851415514946,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030840,304.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.3787890076637268,1.0,0.0006699807709082,304.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.3787890076637268,1.0,0.000705522019416,304.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.3787890076637268,1.0,0.0005210961680859,304.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.3787890076637268,1.0,0.000705522019416,303.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.3787890076637268,1.0,0.0033466927707195,283.6812438964844,284.95001220703125,299.63934326171875,295.9038391113281,299.4859313964844,299.5511779785156,284.50250244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385945193469,0.0035693030804395,0.003569291671738,-0.0297963935881853,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1824315190315246,410.0,130.2337188720703,0.0,19.91998291015625,1.0,283.1451721191406,283.2921447753906,295.81561279296875,295.8122253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1186841577291488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030900,304.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.3787892460823059,1.0,0.0006699793739244,304.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.3787892460823059,1.0,0.0007055205642245,304.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.3787892460823059,1.0,0.0005210950621403,304.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.3787892460823059,1.0,0.0007055205642245,303.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.3787892460823059,1.0,0.0033466857858002,283.6979064941406,284.95001220703125,299.6610412597656,295.9147644042969,299.49609375,299.5718078613281,284.5449523925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385786868631,0.003569294931367,0.0035692837554961,-0.0293615460395813,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1787828803062439,410.0,129.9580535888672,0.0,19.91993904113769,1.0,283.14508056640625,283.29217529296875,295.82244873046875,295.8188781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1199735328555107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18030960,304.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.3787895143032074,1.0,0.0006699779769405,304.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.3787895143032074,1.0,0.000705519109033,304.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.3787895143032074,1.0,0.0005210940144024,304.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.3787895143032074,1.0,0.000705519109033,303.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.3787895143032074,1.0,0.0033466788008809,283.7154846191406,284.95001220703125,299.6823425292969,295.9253845214844,299.5069580078125,299.59228515625,284.587646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385633200407,0.0035692870151251,0.0035692760720849,-0.0289380047470331,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1752292364835739,410.0,129.67547607421875,0.0,19.919898986816406,1.0,283.14501953125,283.292236328125,295.8295288085937,295.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.121253415942192,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031020,304.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.3787897527217865,1.0,0.0006699766381643,304.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.3787897527217865,1.0,0.0007055177120491,304.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.3787897527217865,1.0,0.0005210929666645,304.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.3787897527217865,1.0,0.0007055177120491,303.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.3787897527217865,1.0,0.0033466720487922,283.7339172363281,284.95001220703125,299.703125,295.9356384277344,299.5184631347656,299.61260986328125,284.6305236816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385479532182,0.0035692795645445,0.0035692686215043,-0.028527021408081,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1717810779809951,410.0,129.3855438232422,0.0,19.91985893249512,1.0,283.1449584960937,283.2922668457031,295.8368835449219,295.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225238740444183,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031080,304.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.3787899613380432,1.0,0.0006699754158034,304.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.3787899613380432,1.0,0.0007055163732729,304.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.3787899613380432,1.0,0.0005210919771343,304.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.3787899613380432,1.0,0.0007055163732729,303.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.3787899613380432,1.0,0.0033466657623648,283.75323486328125,284.95001220703125,299.7232971191406,295.9454650878906,299.5304870605469,299.63262939453125,284.6736145019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385335177183,0.0035692721139639,0.0035692614037543,-0.0281298663467168,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1684490293264389,410.0,129.08753967285156,0.0,19.91982078552246,1.0,283.1448974609375,283.29229736328125,295.8443908691406,295.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.123784951865673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031140,304.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787901997566223,1.0,0.0006699741934426,304.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787901997566223,1.0,0.0007055150927044,304.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787901997566223,1.0,0.0005210910458117,304.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787901997566223,1.0,0.0007055150927044,303.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.3787901997566223,1.0,0.0033466597087681,283.7734069824219,284.95001220703125,299.7428283691406,295.9548034667969,299.54302978515625,299.6523742675781,284.7168884277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385195478796,0.003569264896214,0.003569254418835,-0.0277473758906126,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1652400940656662,410.0,128.7816162109375,0.0,19.91978454589844,1.0,283.14483642578125,283.2923278808594,295.85205078125,295.8480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1250365525484085,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031200,304.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.378790408372879,1.0,0.0006699730292893,304.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.378790408372879,1.0,0.0007055138703435,304.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.378790408372879,1.0,0.0005210901144891,304.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.378790408372879,1.0,0.0007055138703435,303.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78887939453125,0.378790408372879,1.0,0.003346653888002,283.7944030761719,284.95001220703125,299.7616271972656,295.963623046875,299.5559387207031,299.67169189453125,284.7603454589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385060437023,0.0035692581441253,0.0035692476667463,-0.0273808352649211,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1621650606393814,410.0,128.4665985107422,0.0,19.919750213623047,1.0,283.1447448730469,283.2923583984375,295.8598022460937,295.8557434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1262786984443664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
