time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031260,304.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.3787905871868133,1.0,0.0006699719233438,304.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.3787905871868133,1.0,0.0007055127061903,304.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.3787905871868133,1.0,0.0005210892995819,304.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.3787905871868133,1.0,0.0007055127061903,303.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.3787905871868133,1.0,0.0033466485328972,283.8161926269531,284.95001220703125,299.779541015625,295.9718933105469,299.5692138671875,299.6905822753906,284.803955078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384930051863,0.0035692516248673,0.0035692413803189,-0.0270307809114456,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1592283993959427,410.0,128.14263916015625,0.0,19.91971778869629,1.0,283.1446838378906,283.2923889160156,295.8675842285156,295.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1275112479925155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031320,304.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.3787907660007477,1.0,0.0006699709338136,304.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.3787907660007477,1.0,0.0007055116584524,304.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.3787907660007477,1.0,0.0005210884846746,304.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.3787907660007477,1.0,0.0007055116584524,303.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82098388671875,0.3787907660007477,1.0,0.003346643410623,283.8387756347656,284.95001220703125,299.79656982421875,295.9795227050781,299.5827331542969,299.7089538574219,284.84771728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384808979928,0.0035692455712705,0.0035692353267222,-0.0266983583569526,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1564397513866424,410.0,127.8085479736328,0.0,19.919687271118164,1.0,283.1446228027344,283.2924194335937,295.8753967285156,295.8713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128734141588211,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031380,304.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.378790944814682,1.0,0.0006699699442833,304.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.378790944814682,1.0,0.0007055106107145,304.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.378790944814682,1.0,0.0005210877279751,304.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.378790944814682,1.0,0.0007055106107145,303.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.378790944814682,1.0,0.0033466387540102,283.8621520996094,284.95001220703125,299.8125915527344,295.98651123046875,299.596435546875,299.72674560546875,284.8916015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384692564606,0.0035692397505044,0.0035692297387868,-0.02638391405344,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1538019478321075,410.0,127.4645004272461,0.0,19.919658660888672,1.0,283.1445617675781,283.29248046875,295.8831481933594,295.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1299472004175186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031440,304.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.3787910938262939,1.0,0.0006699690711684,304.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.3787910938262939,1.0,0.0007055096793919,304.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.3787910938262939,1.0,0.0005210870876908,304.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.3787910938262939,1.0,0.0007055096793919,303.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.3787910938262939,1.0,0.0033466343302279,283.88623046875,284.95001220703125,299.8275146484375,295.9927673339844,299.6102294921875,299.743896484375,284.9356384277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138458546251,0.003569234162569,0.003569224383682,-0.0260883588343858,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1513226479291916,410.0,127.10929870605467,0.0,19.919633865356445,1.0,283.1445007324219,283.2925109863281,295.89080810546875,295.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311502605676651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031500,304.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.3787912428379059,1.0,0.0006699682562611,304.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.3787912428379059,1.0,0.0007055088644847,304.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.3787912428379059,1.0,0.0005210864474065,304.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.3787912428379059,1.0,0.0007055088644847,303.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.3787912428379059,1.0,0.0033466301392763,283.9110717773437,284.95001220703125,299.8412780761719,295.9982604980469,299.6241149902344,299.7603454589844,284.9797668457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384483017027,0.0035692290402948,0.0035692192614078,-0.0258117020130157,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1490019410848617,410.0,126.74313354492188,0.0,19.91960906982422,1.0,283.1444091796875,283.29254150390625,295.8983459472656,295.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323431432247162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031560,304.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.3787913620471954,1.0,0.0006699674995616,304.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.3787913620471954,1.0,0.0007055080495774,304.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.3787913620471954,1.0,0.0005210858653299,304.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.3787913620471954,1.0,0.0007055080495774,303.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89483642578125,0.3787913620471954,1.0,0.003346626413986,283.9366455078125,284.95001220703125,299.853759765625,296.0029296875,299.6379089355469,299.7760314941406,285.0240173339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384389884769,0.003569224383682,0.0035692146047949,-0.0255537666380405,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1468383222818374,410.0,126.36510467529295,0.0,19.919586181640625,1.0,283.14434814453125,283.2925720214844,295.9057006835937,295.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1335256248712539,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031620,304.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91522216796875,0.3787915110588074,1.0,0.0006699668010696,304.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91522216796875,0.3787915110588074,1.0,0.0007055072928778,304.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91522216796875,0.3787915110588074,1.0,0.0005210852832533,304.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91522216796875,0.3787915110588074,1.0,0.0007055072928778,303.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91522216796875,0.3787915110588074,1.0,0.0033466229215264,283.962890625,284.95001220703125,299.86492919921875,296.0067443847656,299.651611328125,299.7908630371094,285.0683898925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384301409125,0.0035692199598997,0.0035692101810127,-0.0253144912421703,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1448312401771545,410.0,125.97464752197266,0.0,19.919567108154297,1.0,283.144287109375,283.2926025390625,295.9128112792969,295.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1346974521875381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031680,304.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363098144531,0.3787916004657745,1.0,0.0006699661607854,304.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363098144531,0.3787916004657745,1.0,0.0007055066525936,304.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363098144531,0.3787916004657745,1.0,0.000521084817592,304.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363098144531,0.3787916004657745,1.0,0.0007055066525936,303.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363098144531,0.3787916004657745,1.0,0.003346619894728,283.9898376464844,284.95001220703125,299.8746643066406,296.0096435546875,299.6650695800781,299.80474853515625,285.1128234863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384222246706,0.0035692157689481,0.0035692062228918,-0.0250939428806304,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1429812759160995,410.0,125.57101440429688,0.0,19.91954803466797,1.0,283.14422607421875,283.29266357421875,295.9196472167969,295.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.135858342051506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031740,304.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.3787917196750641,1.0,0.0006699656369164,304.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.3787917196750641,1.0,0.000705506070517,304.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.3787917196750641,1.0,0.0005210843519307,304.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.3787917196750641,1.0,0.000705506070517,303.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.3787917196750641,1.0,0.0033466171007603,284.0174255371094,284.95001220703125,299.88287353515625,296.0115966796875,299.67828369140625,299.81768798828125,285.1573181152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713841477409,0.0035692120436578,0.0035692024976015,-0.0248922184109687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1412892341613769,410.0,125.15436553955078,0.0,19.91953086853028,1.0,283.1441345214844,283.2926940917969,295.9261474609375,295.9227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1370080113410949,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031800,304.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806823730469,0.3787918090820312,1.0,0.0006699651130475,304.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806823730469,0.3787918090820312,1.0,0.000705505546648,304.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806823730469,0.3787918090820312,1.0,0.0005210840026848,304.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806823730469,0.3787918090820312,1.0,0.000705505546648,303.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806823730469,0.3787918090820312,1.0,0.0033466145396232,284.045654296875,284.95001220703125,299.8895263671875,296.0125427246094,299.6911315917969,299.8295593261719,285.201904296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384077891707,0.0035692087840288,0.0035691992379724,-0.0247097089886665,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1397583782672882,410.0,124.72355651855467,0.0,19.919517517089844,1.0,283.1440734863281,283.292724609375,295.9322814941406,295.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381461173295974,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031860,304.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.378791868686676,1.0,0.0006699647055938,304.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.378791868686676,1.0,0.0007055050809867,304.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.378791868686676,1.0,0.0005210836534388,304.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.378791868686676,1.0,0.0007055050809867,303.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.378791868686676,1.0,0.0033466124441474,284.0744934082031,284.95001220703125,299.8944702148437,296.012451171875,299.7035522460937,299.8403015136719,285.2465209960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384022012352,0.0035692057572305,0.0035691962111741,-0.0245466884225606,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1383909881114959,410.0,124.2785873413086,0.0,19.91950416564941,1.0,283.1440124511719,283.2927551269531,295.93798828125,295.9350280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1392723321914672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031920,304.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.3787919282913208,1.0,0.0006699643563479,304.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.3787919282913208,1.0,0.0007055047317408,304.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.3787919282913208,1.0,0.0005210834206081,304.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.3787919282913208,1.0,0.0007055047317408,303.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.3787919282913208,1.0,0.0033466108143329,284.1039428710937,284.95001220703125,299.8976745605469,296.01123046875,299.7154541015625,299.8498229980469,285.29119873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383966132998,0.0035692029632627,0.003569193650037,-0.0244038794189691,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1371931582689285,410.0,123.8184051513672,0.0,19.91949462890625,1.0,283.1439514160156,283.2928161621094,295.9432373046875,295.94049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1403862833976745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18031980,304.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.3787919580936432,1.0,0.0006699641235172,304.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.3787919580936432,1.0,0.0007055044407024,304.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.3787919580936432,1.0,0.0005210831877775,304.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.3787919580936432,1.0,0.0007055044407024,303.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.3787919580936432,1.0,0.0033466094173491,284.1340026855469,284.95001220703125,299.8990478515625,296.00885009765625,299.72674560546875,299.8580627441406,285.3359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383924223482,0.0035692006349563,0.0035691915545612,-0.0242817662656307,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1361689418554306,410.0,123.34300231933594,0.0,19.91948699951172,1.0,283.1438903808594,283.2928466796875,295.9479675292969,295.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141487568616867,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032040,304.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775451660156,0.3787920176982879,1.0,0.0006699638906866,304.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775451660156,0.3787920176982879,1.0,0.0007055042660795,304.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775451660156,0.3787920176982879,1.0,0.0005210830713622,304.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775451660156,0.3787920176982879,1.0,0.0007055042660795,303.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775451660156,0.3787920176982879,1.0,0.0033466084860265,284.16461181640625,284.95001220703125,299.89849853515625,296.0052795410156,299.7373962402344,299.86492919921875,285.3807067871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383886970579,0.0035691990051418,0.0035691896919161,-0.0241814162582159,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1353272497653961,410.0,122.85133361816406,0.0,19.91948127746582,1.0,283.143798828125,283.2928771972656,295.9521179199219,295.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1425758302211761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032100,304.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.3787920176982879,1.0,0.0006699638324789,304.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.3787920176982879,1.0,0.0007055041496641,304.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.3787920176982879,1.0,0.0005210829549469,304.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.3787920176982879,1.0,0.0007055041496641,303.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.3787920176982879,1.0,0.0033466080203652,284.1957702636719,284.95001220703125,299.8959350585937,296.00048828125,299.74725341796875,299.870361328125,285.42547607421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383859030902,0.0035691973753273,0.0035691882949322,-0.0241035651415586,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1346742659807205,410.0,122.3433837890625,0.0,19.919479370117188,1.0,283.14373779296875,283.2929382324219,295.9556579589844,295.9538269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1436505764722824,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032160,304.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.3787920176982879,1.0,0.0006699638324789,304.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.3787920176982879,1.0,0.0007055041496641,304.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.3787920176982879,1.0,0.0005210829549469,304.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.3787920176982879,1.0,0.0007055041496641,303.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298217773437,0.3787920176982879,1.0,0.0033466080203652,284.2274780273437,284.95001220703125,299.8912658691406,295.9943542480469,299.7563171386719,299.874267578125,285.47027587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383835747838,0.0035691964440047,0.0035691873636096,-0.0240495521575212,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1342212259769439,410.0,121.81832885742188,0.0,19.919479370117188,1.0,283.1436767578125,283.29296875,295.95855712890625,295.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1447113901376724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032220,304.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.3787919878959656,1.0,0.0006699638906866,304.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.3787919878959656,1.0,0.0007055042660795,304.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.3787919878959656,1.0,0.0005210830131545,304.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.3787919878959656,1.0,0.0007055042660795,303.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.3787919878959656,1.0,0.0033466084860265,284.2597045898437,284.95001220703125,299.8844299316406,295.9869079589844,299.7644348144531,299.87652587890625,285.5150756835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383826434612,0.0035691959783434,0.0035691866651177,-0.0240206252783536,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1339785903692245,410.0,121.27562713623048,0.0,19.919483184814453,1.0,283.14361572265625,283.2929992675781,295.9607238769531,295.9595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457578092813491,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032280,304.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844482421875,0.3787919580936432,1.0,0.0006699641235172,304.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844482421875,0.3787919580936432,1.0,0.0007055044407024,304.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844482421875,0.3787919580936432,1.0,0.0005210831877775,304.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844482421875,0.3787919580936432,1.0,0.0007055044407024,303.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844482421875,0.3787919580936432,1.0,0.0033466094173491,284.2924194335937,284.95001220703125,299.87530517578125,295.97802734375,299.7715759277344,299.8770751953125,285.5599060058594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383826434612,0.0035691959783434,0.0035691866651177,-0.0240183006972074,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1339590847492218,410.0,120.71461486816406,0.0,19.91948890686035,1.0,283.1435546875,283.2930603027344,295.962158203125,295.96142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467894166707992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032340,304.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.3787918984889984,1.0,0.0006699644145555,304.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.3787918984889984,1.0,0.0007055047899484,304.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.3787918984889984,1.0,0.0005210834206081,304.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.3787918984889984,1.0,0.0007055047899484,303.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.3787918984889984,1.0,0.0033466110471636,284.3256225585937,284.95001220703125,299.8638610839844,295.9677429199219,299.7776184082031,299.8758239746094,285.6047058105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383835747838,0.0035691964440047,0.003569187130779,-0.0240441635251045,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1341759860515594,410.0,120.13523864746094,0.0,19.91949844360352,1.0,283.1434631347656,283.2930908203125,295.9627685546875,295.96246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478055715560913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032400,304.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787918090820312,1.0,0.0006699648220092,304.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787918090820312,1.0,0.0007055052556097,304.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787918090820312,1.0,0.0005210837698541,304.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787918090820312,1.0,0.0007055052556097,303.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2413635253906,0.3787918090820312,1.0,0.0033466131426393,284.3592834472656,284.95001220703125,299.8500061035156,295.9559326171875,299.78253173828125,299.8726501464844,285.6495056152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383854374289,0.0035691973753273,0.0035691882949322,-0.0240998696535825,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1346432119607925,410.0,119.5365753173828,0.0,19.919511795043945,1.0,283.1434020996094,283.2931213378906,295.9625244140625,295.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488059163093567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032460,304.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.3787917494773865,1.0,0.0006699652294628,304.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.3787917494773865,1.0,0.0007055056630633,304.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.3787917494773865,1.0,0.0005210840608924,304.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.3787917494773865,1.0,0.0007055056630633,303.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.3787917494773865,1.0,0.0033466152381151,284.3934020996094,284.95001220703125,299.834716796875,295.943359375,299.7862243652344,299.8675231933594,285.6942749023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383886970579,0.0035691987723112,0.0035691896919161,-0.0241808369755744,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1353223025798797,410.0,118.92035675048828,0.0,19.919523239135746,1.0,283.1433410644531,283.2931823730469,295.96142578125,295.9620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1497899293899536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032520,304.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.3787916600704193,1.0,0.0006699656951241,304.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.3787916600704193,1.0,0.0007055061287246,304.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.3787916600704193,1.0,0.000521084468346,304.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.3787916600704193,1.0,0.0007055061287246,303.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.3787916600704193,1.0,0.0033466175664216,284.427978515625,284.95001220703125,299.8191223144531,295.93084716796875,299.7887268066406,299.86065673828125,285.739013671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383919566869,0.0035692006349563,0.0035691915545612,-0.0242784563452005,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1361410617828369,410.0,118.29450988769533,0.0,19.919538497924805,1.0,283.1432800292969,283.293212890625,295.95953369140625,295.9605407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1507579237222671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032580,304.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3787915706634521,1.0,0.000669966218993,304.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3787915706634521,1.0,0.0007055067108012,304.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3787915706634521,1.0,0.000521084817592,304.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3787915706634521,1.0,0.0007055067108012,303.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307189941406,0.3787915706634521,1.0,0.003346619894728,284.46295166015625,284.95001220703125,299.8031921386719,295.9183959960937,299.79010009765625,299.85223388671875,285.7837219238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383961476385,0.0035692027304321,0.0035691934172064,-0.02439203299582,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1370936930179596,410.0,117.66407012939452,0.0,19.919553756713867,1.0,283.1431884765625,283.2932434082031,295.9568786621094,295.9582824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151709958910942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032640,304.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.3787914514541626,1.0,0.000669966742862,304.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.3787914514541626,1.0,0.0007055072928778,304.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.3787914514541626,1.0,0.0005210852832533,304.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.3787914514541626,1.0,0.0007055072928778,303.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.3787914514541626,1.0,0.0033466226886957,284.49835205078125,284.95001220703125,299.7869873046875,295.90594482421875,299.7904052734375,299.84246826171875,285.8283996582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384008042514,0.0035692050587385,0.0035691957455128,-0.0245205424726009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1381715685129165,410.0,117.03185272216795,0.0,19.91957092285156,1.0,283.14312744140625,283.2933044433594,295.9535217285156,295.955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1526468843221664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032700,304.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.3787913620471954,1.0,0.0006699673831462,304.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.3787913620471954,1.0,0.0007055078749544,304.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.3787913620471954,1.0,0.0005210857489146,304.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.3787913620471954,1.0,0.0007055078749544,303.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.3787913620471954,1.0,0.0033466257154941,284.5341491699219,284.95001220703125,299.7704772949219,295.8935241699219,299.7896728515625,299.8315124511719,285.8730163574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384063921868,0.0035692078527063,0.0035691985394805,-0.0246630255132913,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1393666714429855,410.0,116.39924621582033,0.0,19.91958808898925,1.0,283.14306640625,283.2933349609375,295.9495544433594,295.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535687893629074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032760,304.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.3787912428379059,1.0,0.0006699679652228,304.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.3787912428379059,1.0,0.0007055085734464,304.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.3787912428379059,1.0,0.0005210862145759,304.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.3787912428379059,1.0,0.0007055085734464,303.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.3787912428379059,1.0,0.0033466287422925,284.5703125,284.95001220703125,299.7536926269531,295.88116455078125,299.7879638671875,299.8194885253906,285.9175720214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384119801223,0.003569210646674,0.0035692013334482,-0.0248185209929943,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1406709104776382,410.0,115.76654052734376,0.0,19.919607162475582,1.0,283.1430053710937,283.2933959960937,295.9449768066406,295.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1544764041900634,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032820,304.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566650390625,0.3787911236286163,1.0,0.0006699686637148,304.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566650390625,0.3787911236286163,1.0,0.0007055092719383,304.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566650390625,0.3787911236286163,1.0,0.0005210867384448,304.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566650390625,0.3787911236286163,1.0,0.0007055092719383,303.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566650390625,0.3787911236286163,1.0,0.0033466320019215,284.6068115234375,284.95001220703125,299.73663330078125,295.86883544921875,299.7853088378906,299.8065490722656,285.9620666503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138418033719,0.003569213906303,0.0035692043602466,-0.0249860808253288,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1420763731002807,410.0,115.13402557373048,0.0,19.919628143310547,1.0,283.1429443359375,283.2934265136719,295.9398498535156,295.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1553702354431152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032880,304.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892578125,0.3787910044193268,1.0,0.0006699693622067,304.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892578125,0.3787910044193268,1.0,0.0007055099704302,304.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892578125,0.3787910044193268,1.0,0.0005210872623138,304.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892578125,0.3787910044193268,1.0,0.0007055099704302,303.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892578125,0.3787910044193268,1.0,0.0033466354943811,284.6436767578125,284.95001220703125,299.7193298339844,295.85650634765625,299.7817687988281,299.7927551269531,286.0065002441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138424552977,0.003569217165932,0.0035692076198756,-0.0251647476106882,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1435749977827072,410.0,114.50163269042967,0.0,19.919649124145508,1.0,283.1428527832031,283.29345703125,295.9342041015625,295.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1562509089708328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18032940,304.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.3787908554077148,1.0,0.0006699700606986,304.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.3787908554077148,1.0,0.0007055107271298,304.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.3787908554077148,1.0,0.0005210878443904,304.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.3787908554077148,1.0,0.0007055107271298,303.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.3787908554077148,1.0,0.0033466392196714,284.680908203125,284.95001220703125,299.7017822265625,295.84423828125,299.77734375,299.7782287597656,286.0508728027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384315378963,0.0035692206583917,0.0035692108795046,-0.0253536514937877,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1451595276594162,410.0,113.8700714111328,0.0,19.91967010498047,1.0,283.1427917480469,283.29351806640625,295.9281311035156,295.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1571184545755386,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033000,304.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.3787907361984253,1.0,0.0006699708173982,304.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.3787907361984253,1.0,0.0007055115420371,304.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.3787907361984253,1.0,0.000521088426467,304.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.3787907361984253,1.0,0.0007055115420371,303.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.3787907361984253,1.0,0.0033466429449617,284.7184143066406,284.95001220703125,299.6839904785156,295.8319702148437,299.7721252441406,299.7630310058594,286.0951538085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384389884769,0.003569224383682,0.0035692146047949,-0.0255517307668924,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1468210369348526,410.0,113.23878479003906,0.0,19.919692993164062,1.0,283.1427307128906,283.2935485839844,295.9216003417969,295.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1579737514257431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033060,304.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.3787905871868133,1.0,0.0006699715740978,304.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.3787905871868133,1.0,0.0007055123569443,304.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.3787905871868133,1.0,0.0005210890085436,304.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.3787905871868133,1.0,0.0007055123569443,303.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.3787905871868133,1.0,0.003346646670252,284.7562561035156,284.95001220703125,299.6659851074219,295.8197631835937,299.76611328125,299.7471923828125,286.13934326171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384464390575,0.0035692281089723,0.0035692183300852,-0.0257583167403936,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1485539227724075,410.0,112.60843658447266,0.0,19.91971778869629,1.0,283.1426696777344,283.2936096191406,295.9146728515625,295.9183349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1588166803121566,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033120,304.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.3787904381752014,1.0,0.0006699723890051,304.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.3787904381752014,1.0,0.0007055131718516,304.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.3787904381752014,1.0,0.0005210896488279,304.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.3787904381752014,1.0,0.0007055131718516,303.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.3787904381752014,1.0,0.003346650628373,284.7943725585937,284.95001220703125,299.64776611328125,295.8075561523437,299.7593688964844,299.7308349609375,286.1834411621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384543552994,0.0035692320670932,0.0035692222882062,-0.0259721055626869,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1503472477197647,410.0,111.97855377197266,0.0,19.919740676879883,1.0,283.1426086425781,283.29364013671875,295.9073791503906,295.9112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.159648135304451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033180,304.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.3787902891635895,1.0,0.0006699731457047,304.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.3787902891635895,1.0,0.0007055139867588,304.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.3787902891635895,1.0,0.0005210902309045,304.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.3787902891635895,1.0,0.0007055139867588,303.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.3787902891635895,1.0,0.0033466548193246,284.832763671875,284.95001220703125,299.6293334960937,295.79541015625,299.7518920898437,299.7139587402344,286.2274780273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384622715413,0.0035692362580448,0.0035692262463271,-0.0261927563697099,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1521981656551361,410.0,111.34967041015624,0.0,19.91976547241211,1.0,283.1425170898437,283.293701171875,295.8997497558594,295.90380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604679375886917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033240,304.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.3787901401519775,1.0,0.0006699740188196,304.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.3787901401519775,1.0,0.0007055148598738,304.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.3787901401519775,1.0,0.0005210908711887,304.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.3787901401519775,1.0,0.0007055148598738,303.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.3787901401519775,1.0,0.0033466587774455,284.8714294433594,284.95001220703125,299.6107177734375,295.78326416015625,299.7437438964844,299.6966552734375,286.2713623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384706534445,0.0035692404489964,0.0035692302044481,-0.026418836787343,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1540946662425995,410.0,110.72145080566406,0.0,19.919790267944336,1.0,283.1424560546875,283.2937316894531,295.8918151855469,295.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612768471240997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
