time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033300,304.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.3787899911403656,1.0,0.0006699748337268,304.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.3787899911403656,1.0,0.0007055157329887,304.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.3787899911403656,1.0,0.000521091511473,304.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.3787899911403656,1.0,0.0007055157329887,303.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.3787899911403656,1.0,0.0033466629683971,284.9103698730469,284.95001220703125,299.5919494628906,295.7711181640625,299.73492431640625,299.67889404296875,286.3151550292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384790353477,0.003569244639948,0.0035692343953996,-0.026649797335267,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1560321152210235,410.0,110.0944366455078,0.0,19.91981506347656,1.0,283.14239501953125,283.2937927246094,295.8835754394531,295.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.162074789404869,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033360,304.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.3787898421287536,1.0,0.0006699756486341,304.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.3787898421287536,1.0,0.0007055166061036,304.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.3787898421287536,1.0,0.0005210921517573,304.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.3787898421287536,1.0,0.0007055166061036,303.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.3787898421287536,1.0,0.0033466671593487,284.94952392578125,284.95001220703125,299.572998046875,295.759033203125,299.7254943847656,299.6607666015625,286.3588562011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384878829121,0.0035692490637302,0.0035692388191819,-0.0268846023827791,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1580018550157547,410.0,109.46833038330078,0.0,19.91983985900879,1.0,283.142333984375,283.2938232421875,295.87506103515625,295.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1628622710704803,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033420,304.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.3787896931171417,1.0,0.000669976521749,304.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.3787896931171417,1.0,0.0007055175374262,304.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.3787896931171417,1.0,0.0005210928502492,304.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.3787896931171417,1.0,0.0007055175374262,303.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.3787896931171417,1.0,0.0033466713503003,284.9889221191406,284.95001220703125,299.55389404296875,295.7469482421875,299.7154541015625,299.642333984375,286.40240478515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384962648153,0.0035692534875124,0.0035692430101335,-0.0271224565804004,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1599972248077392,410.0,108.84300994873048,0.0,19.91986656188965,1.0,283.14227294921875,283.2938842773437,295.8663024902344,295.8709411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1636396795511245,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033480,304.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.3787895441055298,1.0,0.0006699773366563,304.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.3787895441055298,1.0,0.0007055184105411,304.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.3787895441055298,1.0,0.0005210934905335,304.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.3787895441055298,1.0,0.0007055184105411,303.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.3787895441055298,1.0,0.0033466755412518,285.0285339355469,284.95001220703125,299.53466796875,295.7348937988281,299.70489501953125,299.6235656738281,286.44586181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385051123797,0.0035692579112946,0.0035692474339157,-0.0273625459522008,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1620113551616668,410.0,108.21878814697266,0.0,19.919891357421875,1.0,283.1421813964844,283.2939147949219,295.8572998046875,295.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.164407193660736,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033540,304.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.3787893950939178,1.0,0.0006699781515635,304.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.3787893950939178,1.0,0.000705519283656,304.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.3787893950939178,1.0,0.0005210941308178,304.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.3787893950939178,1.0,0.000705519283656,303.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.3787893950939178,1.0,0.0033466797322034,285.068359375,284.95001220703125,299.5152893066406,295.7228698730469,299.6937561035156,299.6045227050781,286.4891662597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385139599442,0.0035692623350769,0.0035692518576979,-0.0276040621101856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1640374958515167,410.0,107.59586334228516,0.0,19.9199161529541,1.0,283.1421203613281,283.2939758300781,295.8481140136719,295.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1651649922132492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033600,304.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787892460823059,1.0,0.0006699790246784,304.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787892460823059,1.0,0.0007055201567709,304.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787892460823059,1.0,0.000521094771102,304.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787892460823059,1.0,0.0007055201567709,303.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.3787892460823059,1.0,0.003346683923155,285.1083679199219,284.95001220703125,299.4958190917969,295.7108459472656,299.68212890625,299.5852355957031,286.5323791503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385232731699,0.0035692667588591,0.0035692562814801,-0.0278462432324886,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1660692542791366,410.0,106.9740753173828,0.0,19.919940948486328,1.0,283.1420593261719,283.29400634765625,295.8387145996094,295.8436889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.165913388133049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033660,304.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.3787890970706939,1.0,0.0006699798395857,304.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.3787890970706939,1.0,0.0007055210298858,304.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.3787890970706939,1.0,0.0005210954113863,304.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.3787890970706939,1.0,0.0007055210298858,303.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.3787890970706939,1.0,0.0033466881141066,285.1485595703125,284.95001220703125,299.4762268066406,295.6988525390625,299.66998291015625,299.56573486328125,286.5754089355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385321207344,0.003569271415472,0.0035692607052624,-0.0280883498489856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.16810043156147,410.0,106.35364532470705,0.0,19.919967651367188,1.0,283.1419982910156,283.2940673828125,295.82916259765625,295.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1666525304317474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033720,304.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.3787889182567596,1.0,0.0006699806544929,304.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.3787889182567596,1.0,0.0007055219030007,304.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.3787889182567596,1.0,0.0005210960516706,304.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.3787889182567596,1.0,0.0007055219030007,303.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.3787889182567596,1.0,0.0033466923050582,285.1889343261719,284.95001220703125,299.4565124511719,295.6868591308594,299.65740966796875,299.5460205078125,286.6183166503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385409682989,0.0035692758392542,0.003569264896214,-0.0283296816051006,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.170125126838684,410.0,105.73443603515624,0.0,19.91999244689941,1.0,283.14190673828125,283.2940979003906,295.8194274902344,295.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1673827022314071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033780,304.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.3787887990474701,1.0,0.0006699814694002,304.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.3787887990474701,1.0,0.0007055227761156,304.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.3787887990474701,1.0,0.0005210966919548,304.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.3787887990474701,1.0,0.0007055227761156,303.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.3787887990474701,1.0,0.0033466962631791,285.2294616699219,284.95001220703125,299.4367370605469,295.6748962402344,299.6443786621094,299.526123046875,286.6611022949219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385498158633,0.0035692802630364,0.0035692693199962,-0.0285695940256118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1721379607915878,410.0,105.1166534423828,0.0,19.92001724243164,1.0,283.141845703125,283.2941589355469,295.8095397949219,295.81475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1681040525436401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033840,304.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.3787886500358581,1.0,0.0006699822843074,304.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.3787886500358581,1.0,0.0007055235910229,304.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.3787886500358581,1.0,0.0005210973322391,304.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.3787886500358581,1.0,0.0007055235910229,303.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.3787886500358581,1.0,0.0033467002213001,285.2701416015625,284.95001220703125,299.4169006347656,295.6629638671875,299.63092041015625,299.506103515625,286.7037353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385581977665,0.0035692846868187,0.0035692737437784,-0.0288074668496847,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1741337180137634,410.0,104.50019073486328,0.0,19.920040130615234,1.0,283.14178466796875,283.294189453125,295.79949951171875,295.8048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1688168346881866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033900,304.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.3787885010242462,1.0,0.0006699830992147,304.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.3787885010242462,1.0,0.0007055244641378,304.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.3787885010242462,1.0,0.0005210979725234,304.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.3787885010242462,1.0,0.0007055244641378,303.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.3787885010242462,1.0,0.003346704179421,285.3109436035156,284.95001220703125,299.39697265625,295.6510314941406,299.6170654296875,299.48590087890625,286.7461853027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138567045331,0.0035692891106009,0.00356927793473,-0.0290427431464195,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1761077344417572,410.0,103.88524627685548,0.0,19.92006492614746,1.0,283.1417236328125,283.29425048828125,295.78936767578125,295.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.169521152973175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18033960,304.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787883520126343,1.0,0.0006699838559143,304.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787883520126343,1.0,0.0007055252790451,304.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787883520126343,1.0,0.0005210985546,304.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787883520126343,1.0,0.0007055252790451,303.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787883520126343,1.0,0.003346708137542,285.3518981933594,284.95001220703125,299.37701416015625,295.6391296386719,299.60284423828125,299.4656066894531,286.7885131835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385754272341,0.0035692933015525,0.0035692821256816,-0.0292749181389808,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1780557334423065,410.0,103.27178192138672,0.0,19.92008781433105,1.0,283.14166259765625,283.2943115234375,295.7790832519531,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1702172309160232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034020,304.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.3787882328033447,1.0,0.0006699846126139,304.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.3787882328033447,1.0,0.0007055260939523,304.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.3787882328033447,1.0,0.0005210991366766,304.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.3787882328033447,1.0,0.0007055260939523,303.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.3787882328033447,1.0,0.0033467118628323,285.3929748535156,284.95001220703125,299.3570251464844,295.6272277832031,299.5882568359375,299.4452209472656,286.8306884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385838091373,0.0035692974925041,0.0035692863166332,-0.0295035261660814,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1799738705158233,410.0,102.65979766845705,0.0,19.92011070251465,1.0,283.1415710449219,283.2943420410156,295.7687072753906,295.7742004394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1709052622318267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034080,304.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.3787880837917328,1.0,0.0006699853693135,304.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.3787880837917328,1.0,0.0007055268506519,304.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.3787880837917328,1.0,0.0005210997187532,304.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.3787880837917328,1.0,0.0007055268506519,303.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.3787880837917328,1.0,0.0033467155881226,285.43414306640625,284.95001220703125,299.3370056152344,295.6153259277344,299.5733642578125,299.4247436523437,286.8726806640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385921910405,0.0035693016834557,0.0035692905075848,-0.0297281742095947,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1818588078022003,410.0,102.04932403564452,0.0,19.92013359069824,1.0,283.1415100097656,283.2944030761719,295.7582092285156,295.7637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1715853959321975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034140,304.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.3787879645824432,1.0,0.0006699861260131,304.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.3787879645824432,1.0,0.0007055276073515,304.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.3787879645824432,1.0,0.0005211003008298,304.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.3787879645824432,1.0,0.0007055276073515,303.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.3787879645824432,1.0,0.0033467193134129,285.4754333496094,284.95001220703125,299.31695556640625,295.6034545898437,299.55810546875,299.4042053222656,286.9145202636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386001072824,0.0035693058744072,0.0035692944657057,-0.0299485400319099,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1837078332901001,410.0,101.44050598144533,0.0,19.920154571533203,1.0,283.1414489746094,283.29443359375,295.7476501464844,295.75323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1722577512264251,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18034200,304.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.3787878155708313,1.0,0.000669986824505,304.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.3787878155708313,1.0,0.0007055283640511,304.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.3787878155708313,1.0,0.0005211008246988,304.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.3787878155708313,1.0,0.0007055283640511,303.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.3787878155708313,1.0,0.0033467228058725,285.5168151855469,284.95001220703125,299.2969055175781,295.5915832519531,299.5426025390625,299.38360595703125,286.9561767578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386080235242,0.0035693098325282,0.0035692984238266,-0.0301643256098032,0.0263754706829786,0.0263754706829786,0.0,-0.1855184584856033,410.0,113.76531219482422,0.0,19.920175552368164,1.0,283.1414489746094,283.3720092773437,295.7369689941406,295.7427978515625,293.1499938964844,293.1499938964844,283.1499938964844,17532.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0332997925579547,0.5285137295722961,6.323523926710091e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,50.91647338867188,0.0,20.216157913208008,1895.4371337890625,0.0,0.0,0.2366183996200561,1.0,0.0,3.0,1.0,0.0
18034260,304.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.3787876963615417,1.0,0.0006699875229969,304.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.3787876963615417,1.0,0.0007055291207507,304.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.3787876963615417,1.0,0.0005211014067754,304.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.3787876963615417,1.0,0.0007055291207507,303.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.3787876963615417,1.0,0.0033467262983322,285.55810546875,284.95001220703125,299.27685546875,295.5797424316406,299.5267944335937,299.36297607421875,286.4281311035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386159397661,0.0035693137906491,0.0035693021491169,-0.0303753167390823,0.2497475743293762,0.2497475743293762,0.0,-0.1872888952493667,410.0,1906.6407470703125,0.0,19.920196533203125,1.0,283.14947509765625,288.6927490234375,295.90740966796875,296.1177062988281,293.1499938964844,293.1499938964844,283.1499938964844,16393.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.278033047914505,0.6541176438331604,5.949937875726618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.204345703125,0.0,25.68878173828125,1895.4371337890625,0.0,0.0,0.2455412447452545,1.0,0.0,3.0,1.0,0.0
18034320,304.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.3787875771522522,1.0,0.0006699881632812,304.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.3787875771522522,1.0,0.0007055298192426,304.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.3787875771522522,1.0,0.0005211019306443,304.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.3787875771522522,1.0,0.0007055298192426,303.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.3787875771522522,1.0,0.0033467297907918,285.59747314453125,284.95001220703125,299.2568359375,295.5679016113281,299.5107116699219,299.34234619140625,285.2518005371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386233903467,0.0035693175159394,0.0035693058744072,-0.0305813569575548,0.4853542745113373,0.4853542745113373,0.0,-0.1890178173780441,410.0,4360.55224609375,0.0,19.92021751403809,1.0,283.1499938964844,286.93927001953125,296.3686218261719,296.74176025390625,293.1499938964844,293.1499938964844,283.1499938964844,14229.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6293820142745972,0.8068491220474243,2.6431520083747283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.232421875,0.0,33.855377197265625,1895.4371337890625,0.0,0.0,0.261929303407669,1.0,0.0,3.0,1.0,0.0
18034380,304.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.3787874579429626,1.0,0.0006699888617731,304.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.3787874579429626,1.0,0.0007055305177345,304.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.3787874579429626,1.0,0.0005211024545133,304.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.3787874579429626,1.0,0.0007055305177345,303.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.3787874579429626,1.0,0.0033467330504208,285.6313171386719,284.95001220703125,299.2368469238281,295.5560913085937,299.494384765625,299.3217163085937,284.1772766113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386308409273,0.0035693212412297,0.0035693095996975,-0.0307823456823825,0.7295950055122375,0.7295950055122375,0.0,-0.1907043755054474,410.0,3923.43359375,0.0,19.92023658752441,1.0,283.1499938964844,284.5160827636719,296.912353515625,297.26446533203125,293.1499938964844,293.1499938964844,283.1499938964844,8571.4267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.107418179512024,1.1091827154159546,8.183079813761651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.330078125,0.0,54.879024505615234,1895.4371337890625,0.0,0.0,0.3039002120494842,1.0,0.0,3.0,1.0,0.0
18034440,304.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.3787873387336731,1.0,0.0006699895020574,304.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.3787873387336731,1.0,0.0007055311580188,304.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.3787873387336731,1.0,0.0005211029201745,304.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.3787873387336731,1.0,0.0007055311580188,303.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.3787873387336731,1.0,0.0033467360772192,285.6568298339844,284.95001220703125,299.2168884277344,295.5442810058594,299.47784423828125,299.30108642578125,283.5863342285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386378258466,0.00356932496652,0.0035693130921572,-0.0309782400727272,0.9781996607780457,0.9781996607780457,0.0,-0.1923482120037078,410.0,2114.634521484375,0.0,19.920255661010746,1.0,283.1499938964844,283.6270751953125,297.1903991699219,297.4010314941406,293.1499938964844,293.1499938964844,283.1499938964844,5326.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4276200532913208,1.4276326894760132,1.359936732114875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.891357421875,0.0,91.21001434326172,1895.4371337890625,0.0,0.0,0.3637439906597137,1.0,0.0,3.0,1.0,0.0
18034500,304.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.3787872493267059,1.0,0.000669990084134,304.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.3787872493267059,1.0,0.0007055318565107,304.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.3787872493267059,1.0,0.0005211033858358,304.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.3787872493267059,1.0,0.0007055318565107,303.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.3787872493267059,1.0,0.0033467393368482,285.6728210449219,284.95001220703125,299.1969909667969,295.532470703125,299.4610900878906,299.2804870605469,283.32440185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386448107659,0.0035693284589797,0.0035693165846168,-0.0311690531671047,1.0,1.0,0.0,-0.1939494311809539,410.0,1057.1256103515625,0.0,19.92027473449707,1.0,283.1499938964844,283.3377685546875,297.2450866699219,297.3804016113281,293.1499938964844,293.1499938964844,283.1499938964844,6282.59423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6692752838134766,1.6692802906036377,1.85929934559681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,534.267822265625,0.0,142.3865203857422,1895.4371337890625,0.0,0.0,0.4171106219291687,1.0,0.0,3.0,1.0,0.0
18034560,304.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.3787871301174164,1.0,0.0006699907244183,304.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.3787871301174164,1.0,0.000705532496795,304.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.3787871301174164,1.0,0.0005211039097048,304.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.3787871301174164,1.0,0.000705532496795,303.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.3787871301174164,1.0,0.0033467423636466,285.679443359375,284.95001220703125,299.1771545410156,295.52069091796875,299.44415283203125,299.2599182128906,283.2174377441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386517956852,0.0035693319514393,0.0035693198442459,-0.0313548482954502,1.0,1.0,0.0,-0.1955085694789886,410.0,577.78759765625,0.0,19.9202938079834,1.0,283.1499938964844,283.2359924316406,297.2022399902344,297.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,7793.11767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8594285249710083,1.8594344854354856,2.307025397385587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,271.62188720703125,0.0,196.79039001464844,1895.4371337890625,0.0,0.0,0.4660775363445282,1.0,0.0,3.0,1.0,0.0
18034620,304.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.3787870109081268,1.0,0.0006699913064949,304.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.3787870109081268,1.0,0.0007055330788716,304.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.3787870109081268,1.0,0.0005211043171584,304.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.3787870109081268,1.0,0.0007055330788716,303.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.3787870109081268,1.0,0.0033467453904449,285.6773681640625,284.95001220703125,299.15740966796875,295.5089111328125,299.4270324707031,299.2393798828125,283.1756591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386583149433,0.0035693352110683,0.0035693233367055,-0.0315357409417629,1.0,1.0,0.0,-0.1970265954732895,410.0,381.1827087402344,0.0,19.920310974121094,1.0,283.1499938964844,283.1983337402344,297.1233215332031,297.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,9461.7119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0488438606262207,2.0488510131835938,2.800986749207368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,167.5206298828125,0.0,263.264404296875,1895.4371337890625,0.0,0.0,0.5093412399291992,1.0,0.0,3.0,1.0,0.0
18034680,304.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.3787869215011596,1.0,0.0006699918885715,304.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.3787869215011596,1.0,0.0007055337191559,304.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.3787869215011596,1.0,0.0005211047828197,304.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.3787869215011596,1.0,0.0007055337191559,303.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.3787869215011596,1.0,0.0033467481844127,285.6673889160156,284.95001220703125,299.1377258300781,295.49713134765625,299.4097595214844,299.21893310546875,283.15985107421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386648342013,0.0035693384706974,0.0035693263635039,-0.0317118950188159,1.0,1.0,0.0,-0.1985048651695251,410.0,303.459716796875,0.0,19.92032814025879,1.0,283.1499938964844,283.18426513671875,297.0341491699219,297.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,10945.3369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2036292552948,2.2036375999450684,3.24018998298925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.17766571044922,0.0,327.5528869628906,1895.4371337890625,0.0,0.0,0.5496627688407898,1.0,0.0,3.0,1.0,0.0
18034740,304.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.3787868022918701,1.0,0.0006699924124404,304.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.3787868022918701,1.0,0.0007055343012325,304.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.3787868022918701,1.0,0.000521105248481,303.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.3787868022918701,1.0,0.0007055343012325,303.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.3787868022918701,1.0,0.0033467509783804,285.650390625,284.95001220703125,299.1181640625,295.4853515625,299.392333984375,299.19854736328125,283.15399169921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386713534593,0.0035693417303264,0.0035693296231329,-0.0318835079669952,1.0,1.0,0.0,-0.1999450623989105,410.0,273.8044738769531,0.0,19.920345306396484,1.0,283.1499938964844,283.17828369140625,296.9449157714844,297.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,12542.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.358959436416626,2.35896897315979,3.713079763656424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.98284149169922,0.0,401.8161315917969,1895.4371337890625,0.0,0.0,0.5845922231674194,1.0,0.0,3.0,1.0,0.0
18034800,304.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.3787867128849029,1.0,0.000669992994517,304.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.3787867128849029,1.0,0.0007055348833091,304.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.3787867128849029,1.0,0.0005211056559346,303.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.3787867128849029,1.0,0.0007055348833091,303.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.3787867128849029,1.0,0.0033467537723481,285.6271667480469,284.95001220703125,299.09869384765625,295.4736022949219,299.3747863769531,299.1782531738281,283.15185546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138677407056,0.0035693447571247,0.0035693326499313,-0.03205082193017,1.0,1.0,0.0,-0.2013492137193679,410.0,262.2814025878906,0.0,19.920360565185547,1.0,283.1499938964844,283.1755065917969,296.8591613769531,296.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,13887.4775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4821937084198,2.4822041988372803,4.111162752451493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,105.9663543701172,0.0,468.1371765136719,1895.4371337890625,0.0,0.0,0.6172369718551636,1.0,0.0,3.0,1.0,0.0
18034860,304.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.3787866234779358,1.0,0.000669993518386,304.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.3787866234779358,1.0,0.0007055354653857,304.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.3787866234779358,1.0,0.0005211060633882,303.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.3787866234779358,1.0,0.0007055354653857,303.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.3787866234779358,1.0,0.0033467563334852,285.5984802246094,284.95001220703125,299.079345703125,295.4618835449219,299.35711669921875,299.1580505371094,283.1510925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386834606528,0.0035693477839231,0.003569335443899,-0.0322141163051128,1.0,1.0,0.0,-0.2027196139097213,410.0,257.8367004394531,0.0,19.92037773132324,1.0,283.1499938964844,283.1737670898437,296.7780456542969,296.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,15336.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6084532737731934,2.6084649562835693,4.540037537026365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,103.5354461669922,0.0,543.2696533203125,1895.4371337890625,0.0,0.0,0.6451024413108826,1.0,0.0,3.0,1.0,0.0
18034920,304.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.3787865340709686,1.0,0.0006699940422549,304.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.3787865340709686,1.0,0.0007055359892547,304.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.3787865340709686,1.0,0.0005211064708419,303.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.3787865340709686,1.0,0.0007055359892547,303.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.3787865340709686,1.0,0.0033467591274529,285.5650634765625,284.95001220703125,299.06011962890625,295.4501342773437,299.33935546875,299.1379699707031,283.1508178710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386890485882,0.0035693508107215,0.0035693384706974,-0.0323736928403377,1.0,1.0,0.0,-0.204058825969696,410.0,255.7032165527344,0.0,19.920392990112305,1.0,283.1499938964844,283.17266845703125,296.70172119140625,296.7621154785156,293.1499938964844,293.1499938964844,283.1499938964844,16502.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.705780267715454,2.7057929039001465,4.885155817646591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,102.24518585205078,0.0,606.3788452148438,1895.4371337890625,0.0,0.0,0.6714736223220825,1.0,0.0,3.0,1.0,0.0
18034980,304.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.3787864446640014,1.0,0.0006699945661239,304.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.3787864446640014,1.0,0.0007055365713313,304.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.3787864446640014,1.0,0.0005211068782955,303.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.3787864446640014,1.0,0.0007055365713313,303.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.3787864446640014,1.0,0.00334676168859,285.5274963378906,284.95001220703125,299.04107666015625,295.4384155273437,299.3215026855469,299.11798095703125,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138695102185,0.0035693536046892,0.0035693412646651,-0.0325298756361007,1.0,1.0,0.0,-0.2053696066141128,410.0,254.7287750244141,0.0,19.920408248901367,1.0,283.1499938964844,283.1717529296875,296.62994384765625,296.68780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17784.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8089287281036377,2.8089423179626465,5.26471410466911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.56796264648438,0.0,678.4044799804688,1895.4371337890625,0.0,0.0,0.693739116191864,1.0,0.0,3.0,1.0,0.0
18035040,304.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.3787863552570343,1.0,0.0006699950899928,304.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.3787863552570343,1.0,0.0007055370952002,304.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.3787863552570343,1.0,0.0005211072857491,303.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.3787863552570343,1.0,0.0007055370952002,303.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.3787863552570343,1.0,0.0033467642497271,285.4863586425781,284.95001220703125,299.02215576171875,295.4267272949219,299.3035888671875,299.09814453125,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387006901204,0.0035693563986569,0.0035693440586328,-0.0326830185949802,1.0,1.0,0.0,-0.2066548764705658,410.0,253.9251708984375,0.0,19.92042350769043,1.0,283.1499938964844,283.17108154296875,296.5625,296.61798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18775.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.886159420013428,2.886173725128174,5.558197244681651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.96964263916016,0.0,735.9149169921875,1895.4371337890625,0.0,0.0,0.71526038646698,1.0,0.0,3.0,1.0,0.0
18035100,304.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.3787862658500671,1.0,0.0006699956138618,304.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.3787862658500671,1.0,0.0007055376190692,304.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.3787862658500671,1.0,0.0005211076932027,303.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.3787862658500671,1.0,0.0007055376190692,303.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.3787862658500671,1.0,0.0033467668108642,285.4422302246094,284.95001220703125,299.00341796875,295.4150085449219,299.2855834960937,299.0784606933594,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387062780559,0.0035693591926246,0.0035693468526005,-0.0328334830701351,1.0,1.0,0.0,-0.2079177051782608,410.0,253.4647827148437,0.0,19.92043876647949,1.0,283.1499938964844,283.1704406738281,296.49908447265625,296.5523681640625,293.1499938964844,293.1499938964844,283.1499938964844,19905.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9717488288879395,2.971763849258423,5.892742933610862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.57891845703124,0.0,803.3466796875,1895.4371337890625,0.0,0.0,0.7332829833030701,1.0,0.0,3.0,1.0,0.0
18035160,304.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.3787861764431,1.0,0.0006699960795231,304.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.3787861764431,1.0,0.0007055381429381,304.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.3787861764431,1.0,0.0005211081006564,303.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.3787861764431,1.0,0.0007055381429381,303.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.3787861764431,1.0,0.0033467691391706,285.39556884765625,284.95001220703125,298.9848327636719,295.4033203125,299.267578125,299.05889892578125,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713871140033,0.0035693619865924,0.0035693494137376,-0.0329816490411758,1.0,1.0,0.0,-0.2091612368822097,410.0,252.9037170410156,0.0,19.920454025268555,1.0,283.1499938964844,283.1699523925781,296.4393615722656,296.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,20748.08203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0339815616607666,3.0339975357055664,6.142133202047262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.13357543945312,0.0,854.8809814453125,1895.4371337890625,0.0,0.0,0.7511906623840332,1.0,0.0,3.0,1.0,0.0
18035220,304.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.3787860870361328,1.0,0.000669996603392,304.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.3787860870361328,1.0,0.0007055386668071,304.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.3787860870361328,1.0,0.0005211084499023,303.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.3787860870361328,1.0,0.0007055386668071,303.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.3787860870361328,1.0,0.0033467717003077,285.3467712402344,284.95001220703125,298.9664611816406,295.3916320800781,299.24951171875,299.0395202636719,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387169882655,0.0035693647805601,0.0035693522077053,-0.0331279002130031,1.0,1.0,0.0,-0.2103887200355529,410.0,252.55615234375,0.0,19.920469284057617,1.0,283.1499938964844,283.1694641113281,296.38311767578125,296.4325256347656,293.1499938964844,293.1499938964844,283.1499938964844,21753.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.106640815734864,3.1066575050354004,6.439844923988858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.8252410888672,0.0,917.7830810546876,1895.4371337890625,0.0,0.0,0.7660936713218689,1.0,0.0,3.0,1.0,0.0
18035280,304.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.3787859976291656,1.0,0.0006699970690533,304.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.3787859976291656,1.0,0.000705539190676,304.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.3787859976291656,1.0,0.000521108857356,303.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.3787859976291656,1.0,0.000705539190676,303.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.3787859976291656,1.0,0.0033467742614448,285.2962646484375,284.95001220703125,298.9482727050781,295.3799743652344,299.2314758300781,299.0202941894531,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387221105396,0.0035693673416972,0.0035693547688424,-0.0332726202905178,1.0,1.0,0.0,-0.2116033732891082,410.0,252.0755920410156,0.0,19.920482635498047,1.0,283.1499938964844,283.1690979003906,296.3300476074219,296.3777160644531,293.1499938964844,293.1499938964844,283.1499938964844,22478.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1579763889312744,3.1579935550689697,6.654432809227728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.44573211669922,0.0,964.0366821289062,1895.4371337890625,0.0,0.0,0.7813794016838074,1.0,0.0,3.0,1.0,0.0
