time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035340,304.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787859082221985,1.0,0.0006699975929223,304.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787859082221985,1.0,0.000705539714545,304.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787859082221985,1.0,0.0005211092066019,303.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787859082221985,1.0,0.000705539714545,303.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.3787859082221985,1.0,0.0033467765897512,285.2444152832031,284.95001220703125,298.9303283691406,295.3683166503906,299.2134094238281,299.00128173828125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387276984751,0.0035693701356649,0.0035693573299795,-0.0334162041544914,1.0,1.0,0.0,-0.2128084748983383,410.0,251.771240234375,0.0,19.92049789428711,1.0,283.1499938964844,283.168701171875,296.27996826171875,296.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,23389.072265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.22129487991333,3.2213127613067627,6.923955311322061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.1812973022461,0.0,1023.1951293945312,1895.4371337890625,0.0,0.0,0.7940305471420288,1.0,0.0,3.0,1.0,0.0
18035400,304.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.3787858188152313,1.0,0.0006699980585835,304.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.3787858188152313,1.0,0.0007055402384139,304.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.3787858188152313,1.0,0.0005211096140556,303.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.3787858188152313,1.0,0.0007055402384139,303.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.3787858188152313,1.0,0.0033467791508883,285.1915283203125,284.95001220703125,298.9125671386719,295.3566589355469,299.1953430175781,298.9824523925781,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387328207492,0.003569372696802,0.0035693598911166,-0.0335590280592441,1.0,1.0,0.0,-0.2140072584152221,410.0,251.332260131836,0.0,19.92051315307617,1.0,283.1499938964844,283.1684265136719,296.2326354980469,296.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,24025.326171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.264815330505371,3.264833688735962,7.112308253454103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.84298706054688,0.0,1065.22900390625,1895.4371337890625,0.0,0.0,0.8074377179145813,1.0,0.0,3.0,1.0,0.0
18035460,304.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.3787857294082641,1.0,0.0006699985824525,304.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.3787857294082641,1.0,0.0007055407622829,304.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.3787857294082641,1.0,0.0005211100215092,303.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.3787857294082641,1.0,0.0007055407622829,303.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.3787857294082641,1.0,0.0033467817120254,285.13787841796875,284.95001220703125,298.89508056640625,295.34503173828125,299.1773376464844,298.9638366699219,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387379430234,0.0035693754907697,0.0035693626850843,-0.0337014719843864,1.0,1.0,0.0,-0.2152028530836105,410.0,251.05178833007807,0.0,19.920528411865234,1.0,283.1499938964844,283.1680908203125,296.1878356933594,296.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,24866.16796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.321455240249634,3.321474313735962,7.361225584645581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.60904693603516,0.0,1121.63720703125,1895.4371337890625,0.0,0.0,0.8184789419174194,1.0,0.0,3.0,1.0,0.0
18035520,304.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.378785640001297,1.0,0.0006699991063214,304.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.378785640001297,1.0,0.0007055412861518,304.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.378785640001297,1.0,0.0005211103707551,303.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.378785640001297,1.0,0.0007055412861518,303.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.378785640001297,1.0,0.0033467840403318,285.083740234375,284.95001220703125,298.8778076171875,295.3334045410156,299.1593322753906,298.9454345703125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387430652976,0.0035693780519068,0.0035693652462214,-0.0338439047336578,1.0,1.0,0.0,-0.2163983583450317,410.0,250.63961791992188,0.0,19.920541763305664,1.0,283.1499938964844,283.1678466796875,296.1454162597656,296.18731689453125,293.1499938964844,293.1499938964844,283.1499938964844,25437.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.35941219329834,3.359431505203247,7.530431958002737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.30155181884766,0.0,1160.531982421875,1895.4371337890625,0.0,0.0,0.8305491209030151,1.0,0.0,3.0,1.0,0.0
18035580,304.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.3787855505943298,1.0,0.0006699995719827,304.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.3787855505943298,1.0,0.0007055418100208,304.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.3787855505943298,1.0,0.0005211107782088,303.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.3787855505943298,1.0,0.0007055418100208,303.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.3787855505943298,1.0,0.0033467866014689,285.0293273925781,284.95001220703125,298.8608093261719,295.32177734375,299.14141845703125,298.92724609375,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138748653233,0.0035693806130439,0.0035693678073585,-0.0339866802096366,1.0,1.0,0.0,-0.2175967544317245,410.0,250.3726043701172,0.0,19.920557022094727,1.0,283.1499938964844,283.1675720214844,296.1051940917969,296.1459045410156,293.1499938964844,293.1499938964844,283.1499938964844,26229.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4112844467163086,3.411304473876953,7.764780889374379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.08897399902344,0.0,1215.12548828125,1895.4371337890625,0.0,0.0,0.8404407501220703,1.0,0.0,3.0,1.0,0.0
18035640,304.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.3787854611873626,1.0,0.0006700000958517,304.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.3787854611873626,1.0,0.0007055423338897,304.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.3787854611873626,1.0,0.0005211111856624,303.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.3787854611873626,1.0,0.0007055423338897,303.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.3787854611873626,1.0,0.003346789162606,284.974853515625,284.95001220703125,298.8440856933594,295.3101806640625,299.12353515625,298.9093017578125,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387537755072,0.0035693834070116,0.0035693703684955,-0.0341301374137401,1.0,1.0,0.0,-0.218800887465477,410.0,249.9788055419922,0.0,19.92057228088379,1.0,283.1499938964844,283.1673583984375,296.0669860839844,296.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,26754.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4452757835388184,3.445296287536621,7.920294251562154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.80545043945312,0.0,1251.8126220703125,1895.4371337890625,0.0,0.0,0.8515580892562866,1.0,0.0,3.0,1.0,0.0
18035700,304.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.3787853717803955,1.0,0.0006700006197206,304.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.3787853717803955,1.0,0.0007055429159663,304.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.3787853717803955,1.0,0.000521111593116,303.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.3787853717803955,1.0,0.0007055429159663,303.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.3787853717803955,1.0,0.003346791723743,284.9205322265625,284.95001220703125,298.82763671875,295.298583984375,299.1057434082031,298.8916320800781,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387588977813,0.0035693859681487,0.0035693729296326,-0.0342745967209339,0.9708254337310792,0.9708254337310792,0.0,-0.2200134545564651,410.0,249.6133728027344,0.0,19.92058753967285,1.0,283.1499938964844,283.1671447753906,296.0306701660156,296.0692443847656,293.1499938964844,293.1499938964844,283.1499938964844,28063.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.484002590179444,3.4840235710144043,8.099351589407888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.52019500732422,0.0,1299.5318603515625,1895.4371337890625,0.0,0.0,0.85848468542099,1.0,0.0,3.0,1.0,0.0
18035760,304.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.3787852525711059,1.0,0.0006700011435896,304.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.3787852525711059,1.0,0.0007055434398353,304.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.3787852525711059,1.0,0.0005211120005697,303.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.3787852525711059,1.0,0.0007055434398353,303.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.3787852525711059,1.0,0.0033467942848801,284.866455078125,284.95001220703125,298.8114624023437,295.2870178222656,299.08807373046875,298.87420654296875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387644857168,0.0035693887621164,0.0035693757236003,-0.0344203561544418,0.9159203171730042,0.9159203171730042,0.0,-0.2212369590997696,410.0,248.9107360839844,0.0,19.92060279846192,1.0,283.1499938964844,283.1671447753906,295.99609375,296.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,30268.828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.465236186981201,3.465257406234741,8.01233284164482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.0391082763672,0.0,1296.4501953125,1895.4371337890625,0.0,0.0,0.8586338758468628,1.0,0.0,3.0,1.0,0.0
18035820,304.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.3787851631641388,1.0,0.0006700016674585,304.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.3787851631641388,1.0,0.0007055440219119,304.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.3787851631641388,1.0,0.0005211124080233,303.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.3787851631641388,1.0,0.0007055440219119,303.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.3787851631641388,1.0,0.0033467970788478,284.8128356933594,284.95001220703125,298.7956237792969,295.27545166015625,299.0704650878906,298.8570556640625,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387696079909,0.0035693915560841,0.0035693782847374,-0.0345676988363266,0.8433775305747986,0.8433775305747986,0.0,-0.2224737703800201,410.0,248.03211975097656,0.0,19.92061996459961,1.0,283.1499938964844,283.1674194335937,295.96307373046875,295.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,34226.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3934500217437744,3.3934712409973145,7.683802891733649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.43052673339844,0.0,1253.69775390625,1895.4371337890625,0.0,0.0,0.8426458239555359,1.0,0.0,3.0,1.0,0.0
18035880,304.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.3787850737571716,1.0,0.0006700021913275,304.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.3787850737571716,1.0,0.0007055446039885,304.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.3787850737571716,1.0,0.0005211128154769,303.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.3787850737571716,1.0,0.0007055446039885,303.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.3787850737571716,1.0,0.0033467996399849,284.7597961425781,284.95001220703125,298.78009033203125,295.263916015625,299.0530090332031,298.8401794433594,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387751959264,0.0035693941172212,0.0035693810787051,-0.0347168780863285,0.7534223198890686,0.7534223198890686,0.0,-0.2237260043621063,410.0,246.315185546875,0.0,19.920635223388672,1.0,283.1499938964844,283.1684265136719,295.9314880371094,295.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,40503.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.176629066467285,3.176649570465088,6.733274631187669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.25503540039062,0.0,1096.8585205078125,1895.4371337890625,0.0,0.0,0.7965871691703796,1.0,0.0,3.0,1.0,0.0
18035940,304.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.3787849843502044,1.0,0.0006700027151964,304.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.3787849843502044,1.0,0.0007055451278574,304.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.3787849843502044,1.0,0.0005211132229305,303.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.3787849843502044,1.0,0.0007055451278574,303.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.3787849843502044,1.0,0.0033468024339526,284.7073974609375,284.95001220703125,298.7648620605469,295.2523498535156,299.03564453125,298.8236083984375,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387807838618,0.0035693971440196,0.0035693838726729,-0.0348681211471557,0.6463326215744019,0.6463326215744019,0.0,-0.2249955683946609,410.0,242.77301025390625,0.0,19.92065048217773,1.0,283.1499938964844,283.1709899902344,295.9010925292969,295.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,49205.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.720550537109375,2.720569133758545,4.938635242979217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.8234405517578,0.0,797.7389526367188,1895.4371337890625,0.0,0.0,0.7111579775810242,1.0,0.0,3.0,1.0,0.0
18036000,304.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.3787848949432373,1.0,0.0006700032390654,304.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.3787848949432373,1.0,0.0007055456517264,304.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.3787848949432373,1.0,0.0005211136303842,303.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.3787848949432373,1.0,0.0007055456517264,303.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.3787848949432373,1.0,0.0033468049950897,284.65576171875,284.95001220703125,298.75,295.2408447265625,299.0184631347656,298.8073425292969,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387863717973,0.0035693999379873,0.0035693864338099,-0.03502107411623,0.5224117040634155,0.5224117040634155,0.0,-0.2262795120477676,410.0,235.5766143798828,0.0,19.9206657409668,1.0,283.1499938964844,283.17681884765625,295.8715515136719,295.9052124023437,293.1499938964844,293.1499938964844,283.1499938964844,57251.4453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.019390821456909,2.019406318664551,2.7210353437112644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.87236785888672,0.0,451.0189514160156,1895.4371337890625,0.0,0.0,0.5868399143218994,1.0,0.0,3.0,1.0,0.0
18036060,304.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.378785640001297,1.0,0.0006699990481138,304.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.378785640001297,1.0,0.0007055412861518,304.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.378785640001297,1.0,0.0005211103707551,303.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.378785640001297,1.0,0.0007055412861518,303.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.378785640001297,1.0,0.0033467840403318,284.60498046875,284.95001220703125,298.7355651855469,295.2286071777344,299.0014038085937,298.7914123535156,283.1506652832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387831121683,0.0035693983081728,0.0035693848039954,-0.0349308848381042,0.3819834887981415,0.3819834887981415,0.0,-0.2255226522684097,410.0,221.55377197265625,0.0,19.920541763305664,1.0,283.1499938964844,283.1893310546875,295.8421936035156,295.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,56552.5234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2332807779312134,1.2332929372787476,1.014886308325913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,78.49886322021484,0.0,191.72154235839844,1895.4371337890625,0.0,0.0,0.469215452671051,1.0,0.0,3.0,1.0,0.0
18036120,304.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.3787867426872253,1.0,0.0006699931109324,304.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.3787867426872253,1.0,0.0007055349997244,304.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.3787867426872253,1.0,0.0005211057141423,303.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.3787867426872253,1.0,0.0007055349997244,303.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.3787867426872253,1.0,0.0033467542380094,284.5551147460937,284.95001220703125,298.7216491699219,295.2149963378906,298.9845275878906,298.7760925292969,283.1507873535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138761691749,0.0035693873651325,0.0035693743266165,-0.0343468002974987,0.2253910154104232,0.2253910154104232,0.0,-0.2206199765205383,410.0,199.39561462402344,0.0,19.92036247253418,1.0,283.1499938964844,283.211669921875,295.8121643066406,295.8423767089844,293.1499938964844,293.1499938964844,283.1499938964844,49735.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6485000252723694,0.6485094428062439,2.806166499169649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,64.39478302001953,0.0,73.59109497070312,1895.4371337890625,0.0,0.0,0.3821545541286468,1.0,0.0,3.0,1.0,0.0
18036180,304.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.3787881433963775,1.0,0.0006699852528981,304.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.3787881433963775,1.0,0.0007055267342366,304.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.3787881433963775,1.0,0.0005210996605455,303.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.3787881433963775,1.0,0.0007055267342366,303.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.3787881433963775,1.0,0.0033467151224613,284.5062255859375,284.95001220703125,298.70819091796875,295.20001220703125,298.9678649902344,298.7615051269531,283.15106201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387216448783,0.0035693673416972,0.0035693545360118,-0.0332601889967918,0.0529881753027439,0.0529881753027439,0.0,-0.2114997208118438,410.0,169.10459899902344,0.0,19.920127868652344,1.0,283.1499938964844,283.2449645996094,295.7806396484375,295.8087463378906,293.1499938964844,293.1499938964844,283.1499938964844,40766.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3056389689445495,0.392478346824646,6.7635972378354844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,52.9215087890625,0.0,34.36076736450195,1895.4371337890625,0.0,0.0,0.3347537219524383,1.0,0.0,3.0,1.0,0.0
18036240,304.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.3787899315357208,1.0,0.0006699755322188,304.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.3787899315357208,1.0,0.0007055164896883,304.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.3787899315357208,1.0,0.000521092035342,303.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.3787899315357208,1.0,0.0007055164896883,303.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.3787899315357208,1.0,0.0033466664608567,284.4583435058594,284.95001220703125,298.6952514648437,295.1837463378906,298.951416015625,298.7478332519531,283.151611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386629715561,0.0035693375393748,0.0035693254321813,-0.0316533371806144,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1980143785476684,410.0,135.1104736328125,0.0,19.919836044311523,1.0,283.1499938964844,283.2787780761719,295.7478942871094,295.7728881835937,293.1499938964844,293.1499938964844,283.1499938964844,35655.39453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0075382064096629,0.3005344569683075,1.42957021220802e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16.365352630615234,0.0,22.184206008911133,1895.4371337890625,0.0,0.0,0.3036165237426758,1.0,0.0,3.0,1.0,0.0
18036300,304.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.3787920176982879,1.0,0.0006699640071019,304.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.3787920176982879,1.0,0.0007055043242871,304.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.3787920176982879,1.0,0.0005210831295698,303.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.3787920176982879,1.0,0.0007055043242871,303.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.3787920176982879,1.0,0.0033466089516878,284.4115600585937,284.95001220703125,298.6827392578125,295.166259765625,298.9351806640625,298.73516845703125,283.152587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385847404599,0.0035692979581654,0.0035692865494638,-0.0295198559761047,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1801120638847351,410.0,133.8755340576172,0.0,19.919490814208984,1.0,283.1493835449219,283.2793884277344,295.7099914550781,295.7313232421875,293.1499938964844,293.1499938964844,283.1499938964844,30802.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.799695539579261e-05,0.4020680785179138,5.309051809287979e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.246864914894104,0.0,25.86110496520996,1895.4371337890625,0.0,0.0,0.2918637990951538,1.0,0.0,3.0,1.0,0.0
18036360,304.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.3787943124771118,1.0,0.0006699512014165,304.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.3787943124771118,1.0,0.0007054908783175,304.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.3787943124771118,1.0,0.0005210731760598,303.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.3787943124771118,1.0,0.0007054908783175,303.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.3787943124771118,1.0,0.0033465451560914,284.36590576171875,284.95001220703125,298.6706848144531,295.1475524902344,298.9192199707031,298.7235717773437,283.1540832519531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384878829121,0.0035692490637302,0.0035692388191819,-0.0268898233771324,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1580470651388168,410.0,133.24571228027344,0.0,19.91910552978516,1.0,283.1492004394531,283.2793884277344,295.6714782714844,295.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,28737.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5522902433294803e-05,0.4363255500793457,4.839898555715483e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0214045476168394,0.0,26.308916091918945,1895.4371337890625,0.0,0.0,0.2820227146148681,1.0,0.0,3.0,1.0,0.0
18036420,304.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.3787966966629028,1.0,0.0006699381629005,304.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.3787966966629028,1.0,0.0007054771413095,304.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.3787966966629028,1.0,0.0005210630479268,303.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.3787966966629028,1.0,0.0007054771413095,303.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.3787966966629028,1.0,0.0033464799635112,284.3213806152344,284.95001220703125,298.6590576171875,295.1277160644531,298.9034729003906,298.713134765625,283.1561889648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383765898644,0.0035691929515451,0.00356918387115,-0.0238577276468276,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1326137632131576,410.0,132.9756622314453,0.0,19.91871452331543,1.0,283.1490478515625,283.2793884277344,295.6342468261719,295.6538391113281,293.1499938964844,293.1499938964844,283.1499938964844,26988.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3968194000190124e-05,0.456839382648468,4.545079590467793e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0241713840514421,0.0,25.968412399291992,1895.4371337890625,0.0,0.0,0.2782271802425384,1.0,0.0,3.0,1.0,0.0
18036480,304.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644775390625,0.3787988424301147,1.0,0.0006699262885376,304.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644775390625,0.3787988424301147,1.0,0.00070546468487,304.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644775390625,0.3787988424301147,1.0,0.0005210537929087,303.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644775390625,0.3787988424301147,1.0,0.00070546468487,303.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644775390625,0.3787988424301147,1.0,0.003346420591697,284.27801513671875,284.95001220703125,298.6477966308594,295.10675048828125,298.8880310058594,298.7039489746094,283.1590270996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382578462362,0.0035691326484084,0.0035691249649971,-0.0206116680055856,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1053907051682472,410.0,132.801513671875,0.0,19.91835594177246,1.0,283.1488952636719,283.2794189453125,295.59820556640625,295.6171875,293.1499938964844,293.1499938964844,283.1499938964844,26272.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3332539058174007e-05,0.4719662368297577,4.424540703436286e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0286441445350646,0.0,26.18415260314941,1895.4371337890625,0.0,0.0,0.2729200720787048,1.0,0.0,3.0,1.0,0.0
18036540,304.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.3788004219532013,1.0,0.0006699175573885,304.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.3788004219532013,1.0,0.0007054554880596,304.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.3788004219532013,1.0,0.0005210469826124,303.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.3788004219532013,1.0,0.0007054554880596,303.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.3788004219532013,1.0,0.0033463770523667,284.2358093261719,284.95001220703125,298.6369323730469,295.0847473144531,298.8728332519531,298.6960144042969,283.1626281738281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381418965756,0.0035690742079168,0.0035690674558281,-0.0174513272941112,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0788906812667846,410.0,132.62213134765625,0.0,19.918092727661133,1.0,283.1487731933594,283.2794189453125,295.56317138671875,295.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,25225.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.240261710539926e-05,0.4792477488517761,4.2482000989912964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.032238844782114,0.0,25.583663940429688,1895.4371337890625,0.0,0.0,0.2712943851947784,1.0,0.0,3.0,1.0,0.0
18036600,303.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892517089844,0.3788010478019714,1.0,0.0006699141231365,304.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892517089844,0.3788010478019714,1.0,0.000705451820977,304.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892517089844,0.3788010478019714,1.0,0.00052104430506,303.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892517089844,0.3788010478019714,1.0,0.000705451820977,303.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892517089844,0.3788010478019714,1.0,0.0033463598228991,284.1948547363281,284.95001220703125,298.6264343261719,295.0617370605469,298.8579406738281,298.6892395019531,283.1670837402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138043642044,0.0035690248478204,0.0035690190270543,-0.0147818755358457,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0565093569457531,410.0,132.4029998779297,0.0,19.91798591613769,1.0,283.1486511230469,283.2794189453125,295.5290222167969,295.5469970703125,293.1499938964844,293.1499938964844,283.1499938964844,24860.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.207841316703707e-05,0.4861626625061035,4.186721227952136e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0361456684768199,0.0,25.612661361694336,1895.4371337890625,0.0,0.0,0.2670450508594513,1.0,0.0,3.0,1.0,0.0
18036660,303.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.3788003921508789,1.0,0.0006699176738038,304.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.3788003921508789,1.0,0.0007054555462673,304.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.3788003921508789,1.0,0.0005210470408201,303.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.3788003921508789,1.0,0.0007054555462673,303.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.3788003921508789,1.0,0.0033463772851973,284.15509033203125,284.95001220703125,298.6163024902344,295.0377502441406,298.84332275390625,298.68328857421875,283.1724548339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379807777702,0.0035689929500222,0.0035689880605787,-0.013067034073174,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0421324670314788,410.0,132.13291931152344,0.0,19.918088912963867,1.0,283.1485290527344,283.2794494628906,295.4956359863281,295.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,23998.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.131296059815213e-05,0.4879592657089233,4.041568783200861e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0390110649168491,0.0,24.85142135620117,1895.4371337890625,0.0,0.0,0.2658438384532928,1.0,0.0,3.0,1.0,0.0
18036720,303.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.3787982761859894,1.0,0.000669929315336,304.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.3787982761859894,1.0,0.0007054678280837,304.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.3787982761859894,1.0,0.0005210561212152,303.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.3787982761859894,1.0,0.0007054678280837,303.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.3787982761859894,1.0,0.0033464354928582,284.1165466308594,284.95001220703125,298.6064758300781,295.0128479003906,298.8289794921875,298.6776123046875,283.1788024902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379696018993,0.0035689871292561,0.0035689822398126,-0.0127524165436625,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0394942238926887,410.0,131.81185913085938,0.0,19.91843605041504,1.0,283.1484069824219,283.2794494628906,295.462890625,295.4801330566406,293.1499938964844,293.1499938964844,283.1499938964844,23718.740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1064644897705875e-05,0.491550475358963,3.9944807986476427e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0423516072332859,0.0,24.76519203186035,1895.4371337890625,0.0,0.0,0.2617667317390442,1.0,0.0,3.0,1.0,0.0
18036780,303.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2817077636719,0.3787946105003357,1.0,0.0006699494551867,304.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2817077636719,0.3787946105003357,1.0,0.0007054890156723,304.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2817077636719,0.3787946105003357,1.0,0.000521071779076,303.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2817077636719,0.3787946105003357,1.0,0.0007054890156723,303.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2817077636719,0.3787946105003357,1.0,0.0033465360756963,284.0792541503906,284.95001220703125,298.5969543457031,294.9870910644531,298.8149108886719,298.6712646484375,283.1861572265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380222216248,0.0035690139047801,0.0035690085496753,-0.0141980620101094,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0516127459704875,410.0,131.442138671875,0.0,19.919038772583008,1.0,283.1482849121094,283.27947998046875,295.4306945800781,295.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,22904.478515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.034149838436861e-05,0.4910464584827423,3.857350907871676e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.044511642307043,0.0,23.91840553283692,1895.4371337890625,0.0,0.0,0.2605646550655365,1.0,0.0,3.0,1.0,0.0
18036840,303.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24737548828125,0.378789484500885,1.0,0.0006699776276946,304.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24737548828125,0.378789484500885,1.0,0.0007055187015794,304.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24737548828125,0.378789484500885,1.0,0.0005210937233641,303.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24737548828125,0.378789484500885,1.0,0.0007055187015794,303.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24737548828125,0.378789484500885,1.0,0.0033466769382357,284.0431823730469,284.95001220703125,298.58770751953125,294.96051025390625,298.8011779785156,298.6630859375,283.194580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381484158337,0.0035690774675458,0.0035690709482878,-0.0176371783018112,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0804455801844596,410.0,131.02857971191406,0.0,19.919883728027344,1.0,283.148193359375,283.27947998046875,295.3988952636719,295.4156188964844,293.1499938964844,293.1499938964844,283.1499938964844,22641.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0107532691326924e-05,0.4933422207832336,3.812983999720854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0473082065582275,0.0,23.771936416625977,1895.4371337890625,0.0,0.0,0.2564626634120941,1.0,0.0,3.0,1.0,0.0
18036900,303.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138671875,0.3787836134433746,1.0,0.000670009991154,304.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138671875,0.3787836134433746,1.0,0.000705552753061,304.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138671875,0.3787836134433746,1.0,0.0005211188690736,303.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138671875,0.3787836134433746,1.0,0.000705552753061,303.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138671875,0.3787836134433746,1.0,0.0033468385227024,284.00836181640625,284.95001220703125,298.5787658691406,294.9331359863281,298.7876892089844,298.65203857421875,283.2040710449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383449248969,0.0035691768862307,0.0035691682714968,-0.0230002999305725,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1254181861877441,410.0,130.5751190185547,0.0,19.920854568481445,1.0,283.1480712890625,283.27947998046875,295.3674621582031,295.3840026855469,293.1499938964844,293.1499938964844,283.1499938964844,21839.2265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9395447452552617e-05,0.4918802976608276,3.6779514980475603e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.048816543072462,0.0,22.887874603271484,1895.4371337890625,0.0,0.0,0.2551736831665039,1.0,0.0,3.0,1.0,0.0
18036960,303.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.3787773251533508,1.0,0.0006700447411276,304.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.3787773251533508,1.0,0.0007055893656797,304.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.3787773251533508,1.0,0.0005211458774283,303.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.3787773251533508,1.0,0.0007055893656797,303.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.3787773251533508,1.0,0.0033470122143626,283.9748229980469,284.95001220703125,298.5700378417969,294.905029296875,298.7745056152344,298.6376647949219,283.2146911621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385991759598,0.0035693051759153,0.0035692937672138,-0.029919508844614,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1834608912467956,410.0,130.08712768554688,0.0,19.9218978881836,1.0,283.1479797363281,283.2795104980469,295.3363342285156,295.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,21574.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.916025939863175e-05,0.4937189817428589,3.633352841682369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0511116459965705,0.0,22.7119369506836,1895.4371337890625,0.0,0.0,0.2510113716125488,1.0,0.0,3.0,1.0,0.0
18037020,303.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.3787714540958404,1.0,0.0006700769881717,304.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.3787714540958404,1.0,0.0007056233589537,304.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.3787714540958404,1.0,0.0005211710231378,303.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.3787714540958404,1.0,0.0007056233589537,303.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.3787714540958404,1.0,0.003347173333168,283.9425048828125,284.95001220703125,298.5615539550781,294.8762512207031,298.7615966796875,298.6205444335937,283.2264099121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388906799256,0.0035694525577127,0.0035694381222128,-0.037867471575737,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2501730918884277,410.0,129.56756591796875,0.0,19.922870635986328,1.0,283.1478881835937,283.279541015625,295.3053894042969,295.3216552734375,293.1499938964844,293.1499938964844,283.1499938964844,20777.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8452812582836486e-05,0.4918095469474792,3.4991998990215045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0520367100834846,0.0,21.81427955627441,1895.4371337890625,0.0,0.0,0.2496264576911926,1.0,0.0,3.0,1.0,0.0
18037080,303.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787679076194763,1.0,0.0006700966623611,304.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787679076194763,1.0,0.0007056440226733,304.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787679076194763,1.0,0.000521186273545,303.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787679076194763,1.0,0.0007056440226733,303.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.3787679076194763,1.0,0.003347271354869,283.9114685058594,284.95001220703125,298.55328369140625,294.8468322753906,298.7489929199219,298.60211181640625,283.2392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139179855585,0.0035695985425263,0.003569581080228,-0.0457283668220043,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3162080645561218,410.0,129.02171325683594,0.0,19.92346572875977,1.0,283.1477966308594,283.279541015625,295.27459716796875,295.2908020019531,293.1499938964844,293.1499938964844,283.1499938964844,20509.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.82141757250065e-05,0.4935239553451538,3.4539474687463045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0538862273097038,0.0,21.62456512451172,1895.4371337890625,0.0,0.0,0.2454090565443039,1.0,0.0,3.0,1.0,0.0
18037140,303.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.3787667453289032,1.0,0.0006701031816191,304.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.3787667453289032,1.0,0.0007056508911773,304.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.3787667453289032,1.0,0.0005211913376115,303.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.3787667453289032,1.0,0.0007056508911773,303.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.3787667453289032,1.0,0.0033473039511591,283.8816833496094,284.95001220703125,298.54522705078125,294.8168029785156,298.73663330078125,298.5843811035156,283.25323486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394010446965,0.0035697103012353,0.0035696905106306,-0.0517409108579158,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3667595684528351,410.0,128.4530487060547,0.0,19.92366981506348,1.0,283.1477355957031,283.2795715332031,295.243896484375,295.26007080078125,293.1499938964844,293.1499938964844,283.1499938964844,19716.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.751039053488057e-05,0.4913630485534668,3.320488686526376e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0542902275919914,0.0,20.724063873291016,1895.4371337890625,0.0,0.0,0.2439281493425369,1.0,0.0,3.0,1.0,0.0
18037200,303.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05908203125,0.3787829875946045,1.0,0.0006700136582367,304.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05908203125,0.3787829875946045,1.0,0.0007055566529743,304.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05908203125,0.3787829875946045,1.0,0.000521121721249,303.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05908203125,0.3787829875946045,1.0,0.0007055566529743,303.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05908203125,0.3787829875946045,1.0,0.0033468569163233,283.8531494140625,284.95001220703125,298.5373229980469,294.7862548828125,298.7245483398437,298.5690002441406,283.268310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393884718418,0.0035697040148079,0.0035696844570338,-0.051404982805252,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3639391958713531,410.0,127.8708038330078,0.0,19.92100715637207,1.0,283.14764404296875,283.2795715332031,295.2132568359375,295.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,19443.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7267631847062148e-05,0.4930657744407654,3.274454817535355e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0557398535311222,0.0,20.5256290435791,1895.4371337890625,0.0,0.0,0.2396555989980697,1.0,0.0,3.0,1.0,0.0
18037260,303.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.3787904977798462,1.0,0.0006699722725898,304.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.3787904977798462,1.0,0.0007055130554363,304.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.3787904977798462,1.0,0.0005210895324125,303.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.3787904977798462,1.0,0.0007055130554363,303.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.3787904977798462,1.0,0.0033466501627117,283.825927734375,284.95001220703125,298.5295715332031,294.75518798828125,298.7127380371094,298.55718994140625,283.2845153808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391547098755,0.0035695859696716,0.0035695687402039,-0.0450383052229881,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3104158043861389,410.0,127.26695251464844,0.0,19.91976356506348,1.0,283.1475830078125,283.27960205078125,295.1826477050781,295.1987609863281,293.1499938964844,293.1499938964844,283.1499938964844,18655.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.656786844250746e-05,0.4907242059707641,3.1417587715437693e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0556817203760147,0.0,19.6273136138916,1895.4371337890625,0.0,0.0,0.2380784153938293,1.0,0.0,3.0,1.0,0.0
