time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037320,303.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787981867790222,1.0,0.0006699298392049,304.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787981867790222,1.0,0.0007054684101603,304.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787981867790222,1.0,0.0005210565286688,303.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787981867790222,1.0,0.0007054684101603,303.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.3787981867790222,1.0,0.003346438286826,283.7999572753906,284.95001220703125,298.52197265625,294.7236633300781,298.701171875,298.5483093261719,283.30181884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388254873454,0.003569419728592,0.003569405991584,-0.0360846295952796,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2352123111486435,410.0,126.6327133178711,0.0,19.918487548828125,1.0,283.1474914550781,283.27960205078125,295.1520080566406,295.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,18377.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6320953363901936e-05,0.4924734532833099,3.0949364165228093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0567722208797931,0.0,19.42278289794922,1895.4371337890625,0.0,0.0,0.2367506325244903,1.0,0.0,3.0,1.0,0.0
18037380,303.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.3788032531738281,1.0,0.0006699018995277,304.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.3788032531738281,1.0,0.0007054389570839,304.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.3788032531738281,1.0,0.0005210348172113,303.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.3788032531738281,1.0,0.0007054389570839,303.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.3788032531738281,1.0,0.0033462988212704,283.7752685546875,284.95001220703125,298.5144958496094,294.6917419433594,298.6898803710937,298.54168701171875,283.32012939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384832262992,0.0035692467354238,0.0035692364908754,-0.0267551075667142,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1569197326898574,410.0,125.97034454345705,0.0,19.91764068603516,1.0,283.1474304199219,283.2796325683594,295.121337890625,295.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,18212.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.617439920664765e-05,0.4942712187767029,3.067145333286031e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0581274554133415,0.0,19.3328800201416,1895.4371337890625,0.0,0.0,0.2360082119703292,1.0,0.0,3.0,1.0,0.0
18037440,303.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.3788051307201385,1.0,0.0006698915385641,304.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.3788051307201385,1.0,0.0007054280722513,304.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.3788051307201385,1.0,0.0005210267845541,303.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.3788051307201385,1.0,0.0007054280722513,303.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.3788051307201385,1.0,0.0033462471328675,283.7518310546875,284.95001220703125,298.5071105957031,294.6594543457031,298.6788024902344,298.536865234375,283.3394775390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381903253495,0.0035690986551344,0.0035690914373844,-0.018768910318613,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0899400860071182,410.0,125.2833251953125,0.0,19.917320251464844,1.0,283.1473693847656,283.2796325683594,295.090576171875,295.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,18115.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.608864295121748e-05,0.4958131313323974,3.050883384900921e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.059621162712574,0.0,19.300567626953125,1895.4371337890625,0.0,0.0,0.2356046587228775,1.0,0.0,3.0,1.0,0.0
18037500,303.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.378802478313446,1.0,0.000669906148687,304.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.378802478313446,1.0,0.0007054434390738,304.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.378802478313446,1.0,0.000521038135048,303.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.378802478313446,1.0,0.0007054434390738,303.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.378802478313446,1.0,0.003346320008859,283.72967529296875,284.95001220703125,298.4997863769531,294.6268615722656,298.66796875,298.53338623046875,283.3598022460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380105800926,0.0035690078511834,0.0035690027289092,-0.0138757368549704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0489129349589347,410.0,124.5746841430664,0.0,19.9177474975586,1.0,283.1473083496094,283.2796630859375,295.05975341796875,295.07598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18061.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.604016506462358e-05,0.4970371723175049,3.0416904346804173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.061184037476778,0.0,19.29700469970703,1895.4371337890625,0.0,0.0,0.2353992760181427,1.0,0.0,3.0,1.0,0.0
18037560,303.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.3787962198257446,1.0,0.0006699406076222,303.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.3787962198257446,1.0,0.0007054797606542,304.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.3787962198257446,1.0,0.000521064910572,303.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.3787962198257446,1.0,0.0007054797606542,303.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.3787962198257446,1.0,0.0033464920707046,283.70880126953125,284.95001220703125,298.4925537109375,294.593994140625,298.6573486328125,298.5303039550781,283.381103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379882283508,0.0035689966753125,0.0035689915530383,-0.0132644651457667,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0437863171100616,410.0,123.84807586669922,0.0,19.91877174377441,1.0,283.147216796875,283.2796630859375,295.0288391113281,295.04510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6012991181924008e-05,0.4979564249515533,3.0365374928051374e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0627674013376236,0.0,19.304780960083008,1895.4371337890625,0.0,0.0,0.2352993339300155,1.0,0.0,3.0,1.0,0.0
18037620,303.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.3787872493267059,1.0,0.0006699901423417,303.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.3787872493267059,1.0,0.0007055318565107,304.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.3787872493267059,1.0,0.0005211034440435,303.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.3787872493267059,1.0,0.0007055318565107,303.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.3787872493267059,1.0,0.0033467393368482,283.6891784667969,284.95001220703125,298.4853515625,294.5609130859375,298.6469421386719,298.5262756347656,283.4033508300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138134445995,0.0035690704826265,0.0035690639633685,-0.0172610282897949,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0772909522056579,410.0,123.10836029052734,0.0,19.92025184631348,1.0,283.14715576171875,283.2796936035156,294.997802734375,295.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,18014.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5998271919670515e-05,0.4986202418804168,3.033746485362615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0643432065844535,0.0,19.315980911254883,1895.4371337890625,0.0,0.0,0.2352560758590698,1.0,0.0,3.0,1.0,0.0
18037680,303.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602600097656,0.3787781596183777,1.0,0.0006700400845147,303.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602600097656,0.3787781596183777,1.0,0.0007055844762362,304.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602600097656,0.3787781596183777,1.0,0.000521142326761,303.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602600097656,0.3787781596183777,1.0,0.0007055844762362,303.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602600097656,0.3787781596183777,1.0,0.0033469889312982,283.6707763671875,284.95001220703125,298.4781799316406,294.5276794433594,298.63671875,298.5198059082031,283.4264831542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384217590093,0.0035692157689481,0.0035692062228918,-0.025093613192439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1429743021726608,410.0,122.36056518554688,0.0,19.921751022338867,1.0,283.1470947265625,283.2796936035156,294.9666748046875,294.9830627441406,293.1499938964844,293.1499938964844,283.1499938964844,18005.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.599057395651471e-05,0.4990870356559753,3.0322866071373653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0658944174647331,0.0,19.32689094543457,1895.4371337890625,0.0,0.0,0.2352412939071655,1.0,0.0,3.0,1.0,0.0
18037740,303.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398742675781,0.378771424293518,1.0,0.0006700773374177,303.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398742675781,0.378771424293518,1.0,0.0007056237081997,304.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398742675781,0.378771424293518,1.0,0.0005211712559685,303.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398742675781,0.378771424293518,1.0,0.0007056237081997,303.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398742675781,0.378771424293518,1.0,0.0033471749629825,283.65362548828125,284.95001220703125,298.4710388183594,294.49432373046875,298.626708984375,298.5102844238281,283.45050048828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387724019587,0.0035693927202373,0.0035693794488906,-0.0346412137150764,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2230865359306335,410.0,121.61067962646484,0.0,19.92287254333496,1.0,283.14703369140625,283.2797241210937,294.9354248046875,294.9518737792969,293.1499938964844,293.1499938964844,283.1499938964844,18001.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598686139914207e-05,0.4994055032730102,3.031582688876877e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0674112886190414,0.0,19.336101531982425,1895.4371337890625,0.0,0.0,0.2352402806282043,1.0,0.0,3.0,1.0,0.0
18037800,303.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.3787705898284912,1.0,0.0006700818776153,303.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.3787705898284912,1.0,0.0007056284812279,304.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.3787705898284912,1.0,0.0005211748066358,303.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.3787705898284912,1.0,0.0007056284812279,303.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.3787705898284912,1.0,0.0033471977803856,283.6377258300781,284.95001220703125,298.4638366699219,294.4608764648437,298.6168518066406,298.4986572265625,283.4753723144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390741504728,0.0035695452243089,0.0035695289261639,-0.0428547151386737,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2920616865158081,410.0,120.86234283447266,0.0,19.92302131652832,1.0,283.1469421386719,283.2797546386719,294.9040832519531,294.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,17999.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985217032721266e-05,0.4996201694011688,3.031270709701745e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0688888579607009,0.0,19.34329605102539,1895.4371337890625,0.0,0.0,0.2352446466684341,1.0,0.0,3.0,1.0,0.0
18037860,303.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021545410156,0.3787850737571716,1.0,0.0006700020749121,303.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021545410156,0.3787850737571716,1.0,0.0007055444293655,304.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021545410156,0.3787850737571716,1.0,0.0005211126990616,303.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021545410156,0.3787850737571716,1.0,0.0007055444293655,303.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021545410156,0.3787850737571716,1.0,0.003346798941493,283.6230773925781,284.95001220703125,298.4566345214844,294.4273986816406,298.607177734375,298.4864807128906,283.5010986328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392254903912,0.0035696218255907,0.0035696038976311,-0.0469703078269958,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3266520500183105,410.0,120.11693572998048,0.0,19.920654296875,1.0,283.1468811035156,283.2797546386719,294.87261962890625,294.88916015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984684068826027e-05,0.4997601807117462,3.03116960784916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0703245848417282,0.0,19.34861183166504,1895.4371337890625,0.0,0.0,0.2352506816387176,1.0,0.0,3.0,1.0,0.0
18037920,303.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.3787933886051178,1.0,0.000669956265483,303.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.3787933886051178,1.0,0.0007054962334223,304.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.3787933886051178,1.0,0.0005210770759731,303.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.3787933886051178,1.0,0.0007054962334223,303.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.3787933886051178,1.0,0.0033465703018009,283.6096496582031,284.95001220703125,298.44940185546875,294.3939819335937,298.59765625,298.4764099121094,283.5276184082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389651857316,0.0035694900434464,0.0035694749094545,-0.0398802161216735,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2670826911926269,410.0,119.38433074951172,0.0,19.91928100585937,1.0,283.1468200683594,283.27978515625,294.841064453125,294.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598463859409094e-05,0.4998511075973511,3.0311612052823254e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0717183127999305,0.0,19.352413177490234,1895.4371337890625,0.0,0.0,0.2352563738822937,1.0,0.0,3.0,1.0,0.0
18037980,303.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.3788014948368072,1.0,0.0006699116202071,303.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.3788014948368072,1.0,0.0007054492016322,304.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.3788014948368072,1.0,0.0005210423842072,303.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.3788014948368072,1.0,0.0007054492016322,303.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.3788014948368072,1.0,0.0033463472500443,283.59747314453125,284.95001220703125,298.44207763671875,294.360595703125,298.5882568359375,298.46881103515625,283.5549011230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386373601853,0.0035693245008587,0.0035693128593266,-0.0309536941349506,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1921466737985611,410.0,118.62957000732422,0.0,19.917938232421875,1.0,283.1467590332031,283.2798156738281,294.8094482421875,294.8260803222656,293.1499938964844,293.1499938964844,283.1499938964844,17998.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984800484147854e-05,0.4999085068702698,3.031191562943153e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0730695351958274,0.0,19.355030059814453,1895.4371337890625,0.0,0.0,0.2352610826492309,1.0,0.0,3.0,1.0,0.0
18038040,303.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3788051307201385,1.0,0.0006698915967717,303.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3788051307201385,1.0,0.000705428130459,304.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3788051307201385,1.0,0.0005210267845541,303.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3788051307201385,1.0,0.000705428130459,303.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533874511719,0.3788051307201385,1.0,0.0033462473656982,283.5865173339844,284.95001220703125,298.4346618652344,294.3273620605469,298.5789794921875,298.4632568359375,283.58282470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383039467036,0.0035691561643034,0.0035691477824002,-0.0218746364116668,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1159842386841774,410.0,117.85944366455078,0.0,19.91732788085937,1.0,283.1466979980469,283.2798156738281,294.7777404785156,294.7944030761719,293.1499938964844,293.1499938964844,283.1499938964844,17999.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985015124897473e-05,0.4999448657035827,3.031232220524621e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.074380449950695,0.0,19.3568172454834,1895.4371337890625,0.0,0.0,0.2352647334337234,1.0,0.0,3.0,1.0,0.0
18038100,303.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.3788039088249206,1.0,0.0006698983488604,303.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.3788039088249206,1.0,0.000705435173586,304.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.3788039088249206,1.0,0.0005210320232436,303.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.3788039088249206,1.0,0.000705435173586,303.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.3788039088249206,1.0,0.0033462808933109,283.5767517089844,284.95001220703125,298.4271240234375,294.2943115234375,298.5698547363281,298.4592590332031,283.6114501953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380673907697,0.0035690367221832,0.0035690306685864,-0.0154229365289211,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.06188490614295,410.0,117.07579040527344,0.0,19.917518615722656,1.0,283.1466064453125,283.27984619140625,294.7459716796875,294.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598521885171067e-05,0.4999673366546631,3.031270980752288e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0756515339016914,0.0,19.35800552368164,1895.4371337890625,0.0,0.0,0.2352674007415771,1.0,0.0,3.0,1.0,0.0
18038160,303.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.3787985444068908,1.0,0.0006699277437292,303.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.3787985444068908,1.0,0.0007054661400616,304.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.3787985444068908,1.0,0.0005210548988543,303.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.3787985444068908,1.0,0.0007054661400616,303.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.3787985444068908,1.0,0.003346427809447,283.5682067871094,284.95001220703125,298.41949462890625,294.261474609375,298.560791015625,298.4560852050781,283.64068603515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379859000444,0.0035689955111593,0.0035689903888851,-0.013205706141889,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0432944409549236,410.0,116.2834930419922,0.0,19.91839027404785,1.0,283.14654541015625,283.2798767089844,294.71417236328125,294.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,17999.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59853880177252e-05,0.4999809861183166,3.031303235766919e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0768843293190002,0.0,19.35877990722656,1895.4371337890625,0.0,0.0,0.2352693080902099,1.0,0.0,3.0,1.0,0.0
18038220,303.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.3787904381752014,1.0,0.0006699725054204,303.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.3787904381752014,1.0,0.0007055132882669,304.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.3787904381752014,1.0,0.0005210897070355,303.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.3787904381752014,1.0,0.0007055132882669,303.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.3787904381752014,1.0,0.0033466513268649,283.56085205078125,284.95001220703125,298.4117126464844,294.2289123535156,298.55181884765625,298.45245361328125,283.6705017089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380748413503,0.0035690404474735,0.0035690346267074,-0.0156351197510957,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0636596605181694,410.0,115.48821258544922,0.0,19.91972541809082,1.0,283.146484375,283.2798767089844,294.682373046875,294.6990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598552080395166e-05,0.4999892115592956,3.031328172416886e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0780805200338363,0.0,19.35927963256836,1895.4371337890625,0.0,0.0,0.235270619392395,1.0,0.0,3.0,1.0,0.0
18038280,303.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.702880859375,0.3787806928157806,1.0,0.0006700261728838,303.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.702880859375,0.3787806928157806,1.0,0.0007055698079057,304.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.702880859375,0.3787806928157806,1.0,0.0005211314419284,303.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.702880859375,0.3787806928157806,1.0,0.0007055698079057,303.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.702880859375,0.3787806928157806,1.0,0.0033469193149358,283.5546264648437,284.95001220703125,298.4037780761719,294.1966552734375,298.5429077148437,298.4467468261719,283.7008972167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383202448487,0.0035691643133759,0.0035691556986421,-0.0223174076527357,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1196899339556694,410.0,114.73651123046876,0.0,19.92133140563965,1.0,283.1464233398437,283.2799072265625,294.65057373046875,294.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985617210390046e-05,0.4999940395355224,3.031346603853819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0792417377233505,0.0,19.359596252441406,1895.4371337890625,0.0,0.0,0.2352714985609054,1.0,0.0,3.0,1.0,0.0
18038340,303.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69287109375,0.3787715137004852,1.0,0.0006700766971334,303.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69287109375,0.3787715137004852,1.0,0.0007056230679154,304.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.69287109375,0.3787715137004852,1.0,0.0005211707903072,303.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69287109375,0.3787715137004852,1.0,0.0007056230679154,303.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69287109375,0.3787715137004852,1.0,0.0033471719361841,283.54962158203125,284.95001220703125,298.3956298828125,294.164794921875,298.5340576171875,298.4377746582031,283.7318420410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386764757335,0.0035693442914634,0.00356933218427,-0.0320282131433486,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2011546790599823,410.0,114.69844818115234,0.0,19.9228515625,1.0,283.1463623046875,283.2799377441406,294.6187744140625,294.635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568633198738e-05,0.4999968111515045,3.0313598853304333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0803693085908889,0.0,19.35979461669922,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
18038400,303.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6838684082031,0.3787641227245331,1.0,0.0006701175007037,303.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6838684082031,0.3787641227245331,1.0,0.0007056660251691,304.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6838684082031,0.3787641227245331,1.0,0.0005212025134824,303.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6838684082031,0.3787641227245331,1.0,0.0007056660251691,303.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6838684082031,0.3787641227245331,1.0,0.003347375895828,283.54571533203125,284.95001220703125,298.3872985839844,294.13336181640625,298.5252380371094,298.4255676269531,283.7633056640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390797384083,0.0035695482511073,0.0035695317201316,-0.0430172495543956,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2934252023696899,410.0,114.36103057861328,0.0,19.924081802368164,1.0,283.1462707519531,283.2799377441406,294.5870666503906,294.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985733625711873e-05,0.499998390674591,3.0313688299983564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0814662352204322,0.0,19.35991668701172,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
18038460,303.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758728027344,0.3787608444690704,1.0,0.0006701357779093,303.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758728027344,0.3787608444690704,1.0,0.0007056852336972,304.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758728027344,0.3787608444690704,1.0,0.0005212167161516,303.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758728027344,0.3787608444690704,1.0,0.0007056852336972,303.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758728027344,0.3787608444690704,1.0,0.0033474669326096,283.54296875,284.95001220703125,298.3787536621094,294.1024169921875,298.5164489746094,298.41143798828125,283.7952880859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394522674381,0.0035697363782674,0.0035697161220014,-0.0531444326043129,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3785642087459564,410.0,113.86009216308594,0.0,19.92464065551757,1.0,283.1462097167969,283.27996826171875,294.555419921875,294.57208251953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985766367521137e-05,0.4999992549419403,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0825344175100326,0.0,19.35998916625977,1895.4371337890625,0.0,0.0,0.2352727204561233,1.0,0.0,3.0,1.0,0.0
18038520,303.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.3787625730037689,1.0,0.0006701262900605,303.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.3787625730037689,1.0,0.0007056752219796,304.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.3787625730037689,1.0,0.0005212093237787,303.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.3787625730037689,1.0,0.0007056752219796,303.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.3787625730037689,1.0,0.0033474194351583,283.5413513183594,284.95001220703125,298.3699951171875,294.0719909667969,298.5076599121094,298.3973083496094,283.8277587890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396995335817,0.0035698611754924,0.0035698383580893,-0.0598605051636695,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4350952804088592,410.0,113.25717163085938,0.0,19.92436790466309,1.0,283.1461486816406,283.2799987792969,294.5238952636719,294.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.4999997019767761,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0835756063461303,0.0,19.36003303527832,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
18038580,303.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629943847656,0.3787796199321747,1.0,0.0006700323428958,303.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629943847656,0.3787796199321747,1.0,0.0007055763271637,304.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629943847656,0.3787796199321747,1.0,0.0005211362731643,303.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629943847656,0.3787796199321747,1.0,0.0007055763271637,303.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629943847656,0.3787796199321747,1.0,0.0033469502814114,283.54083251953125,284.95001220703125,298.3609313964844,294.0421447753906,298.4988708496094,298.3846130371094,283.8607177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396310813724,0.0035698264837265,0.0035698043648153,-0.0579868331551551,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4193235039710998,410.0,112.62272644042967,0.0,19.92156982421875,1.0,283.1460876464844,283.280029296875,294.49249267578125,294.5090026855469,293.1499938964844,293.1499938964844,283.1499938964844,17999.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.4999999105930328,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0845907032489776,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
18038640,303.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580810546875,0.3787864148616791,1.0,0.0006699947989545,303.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580810546875,0.3787864148616791,1.0,0.0007055368041619,304.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580810546875,0.3787864148616791,1.0,0.0005211071111261,303.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580810546875,0.3787864148616791,1.0,0.0007055368041619,303.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580810546875,0.3787864148616791,1.0,0.0033467628527432,283.5414123535156,284.95001220703125,298.35162353515625,294.012939453125,298.49005126953125,298.3741455078125,283.8940734863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393679827451,0.0035696935374289,0.0035696742124855,-0.050837904214859,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3591708838939667,410.0,111.96819305419922,0.0,19.920440673828125,1.0,283.14599609375,283.2800598144531,294.4612731933594,294.4776916503906,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0855811834335327,0.0,19.36007308959961,1895.4371337890625,0.0,0.0,0.2352730333805084,1.0,0.0,3.0,1.0,0.0
18038700,303.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6541748046875,0.3787947595119476,1.0,0.0006699489313177,303.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6541748046875,0.3787947595119476,1.0,0.0007054884918034,304.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6541748046875,0.3787947595119476,1.0,0.0005210713716223,303.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6541748046875,0.3787947595119476,1.0,0.0007054884918034,303.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6541748046875,0.3787947595119476,1.0,0.0033465335145592,283.5430908203125,284.95001220703125,298.3420104980469,293.9844055175781,298.481201171875,298.3654479980469,283.9278564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390285156667,0.0035695221740752,0.0035695063415914,-0.0416021905839443,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2815468907356262,410.0,111.29822540283205,0.0,19.91905975341797,1.0,283.1459350585937,283.2800598144531,294.43023681640625,294.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000000596046448,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0865477621555328,0.0,19.36008071899414,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
18038760,303.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512451171875,0.3787992596626282,1.0,0.0006699241348542,303.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512451171875,0.3787992596626282,1.0,0.0007054623565636,304.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512451171875,0.3787992596626282,1.0,0.0005210521048866,303.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512451171875,0.3787992596626282,1.0,0.0007054623565636,303.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512451171875,0.3787992596626282,1.0,0.0033464096486568,283.5458374023437,284.95001220703125,298.33209228515625,293.95660400390625,298.4722900390625,298.3581237792969,283.96197509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386937052011,0.0035693529061973,0.0035693405661731,-0.0324865914881229,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2050103545188903,410.0,110.61931610107422,0.0,19.918306350708008,1.0,283.1458740234375,283.28009033203125,294.3994445800781,294.4156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000000596046448,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0874915644526481,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
18038820,303.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.3788017332553863,1.0,0.0006699105142615,303.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.3788017332553863,1.0,0.000705448037479,304.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.3788017332553863,1.0,0.0005210415110923,303.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.3788017332553863,1.0,0.000705448037479,303.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493225097656,0.3788017332553863,1.0,0.0033463416621088,283.5496520996094,284.95001220703125,298.3218688964844,293.9296264648437,298.4633178710937,298.3519592285156,283.9964599609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138404995203,0.003569207387045,0.0035691978409886,-0.0246310532093048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1391017287969589,410.0,109.93734741210938,0.0,19.91789054870605,1.0,283.14581298828125,283.2801208496094,294.3689270019531,294.385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0884135514497757,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18038880,303.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.3788021504878998,1.0,0.0006699081277474,303.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.3788021504878998,1.0,0.0007054454763419,304.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.3788021504878998,1.0,0.0005210396484471,303.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.3788021504878998,1.0,0.0007054454763419,303.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483764648437,0.3788021504878998,1.0,0.003346329787746,283.5544738769531,284.95001220703125,298.3112487792969,293.9034423828125,298.4542541503906,298.3467102050781,284.0312194824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381898596882,0.0035690984223037,0.0035690912045538,-0.0187581907957792,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0898492559790611,410.0,109.25656127929688,0.0,19.91781044006348,1.0,283.145751953125,283.2801513671875,294.3387145996094,294.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0893148407340049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
18038940,303.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6484069824219,0.3788011968135834,1.0,0.0006699133664369,303.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6484069824219,0.3788011968135834,1.0,0.0007054510060697,304.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6484069824219,0.3788011968135834,1.0,0.0005210437229834,303.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6484069824219,0.3788011968135834,1.0,0.0007054510060697,303.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6484069824219,0.3788011968135834,1.0,0.0033463558647781,283.560302734375,284.95001220703125,298.30029296875,293.878173828125,298.445068359375,298.3421936035156,284.0662841796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380566805601,0.0035690311342477,0.0035690253134816,-0.0151270069181919,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0594029761850833,410.0,108.58055114746094,0.0,19.91796112060547,1.0,283.1456604003906,283.2801818847656,294.3088684082031,294.3245849609375,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0901962891221046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039000,303.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494140625,0.3787992596626282,1.0,0.0006699239020235,303.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494140625,0.3787992596626282,1.0,0.0007054621819406,304.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494140625,0.3787992596626282,1.0,0.0005210519302636,303.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494140625,0.3787992596626282,1.0,0.0007054621819406,303.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494140625,0.3787992596626282,1.0,0.0033464087173342,283.567138671875,284.95001220703125,298.2889404296875,293.8538513183594,298.4357604980469,298.3378601074219,284.10162353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380008012056,0.0035690029617398,0.0035689978394657,-0.0136051997542381,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0466438457369804,410.0,107.911865234375,0.0,19.91827392578125,1.0,283.1455993652344,283.2802124023437,294.27935791015625,294.2948913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0910591632127761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039060,303.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.3787968158721924,1.0,0.0006699373479932,303.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.3787968158721924,1.0,0.0007054762681946,304.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.3787968158721924,1.0,0.0005210624076426,303.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.3787968158721924,1.0,0.0007054762681946,303.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.3787968158721924,1.0,0.0033464757725596,283.5749816894531,284.95001220703125,298.2771911621094,293.8305053710937,298.42633056640625,298.3331298828125,284.1372375488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380101144313,0.0035690078511834,0.0035690024960786,-0.0138683626428246,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0488493368029594,410.0,107.2528839111328,0.0,19.91867446899414,1.0,283.1455383300781,283.2802124023437,294.25030517578125,294.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0919042378664016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039120,303.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.3787941634654999,1.0,0.0006699519581161,303.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.3787941634654999,1.0,0.000705491635017,304.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.3787941634654999,1.0,0.0005210736999288,303.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.3787941634654999,1.0,0.000705491635017,303.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6542053222656,0.3787941634654999,1.0,0.0033465486485511,283.583740234375,284.95001220703125,298.2649841308594,293.8081970214844,298.4167175292969,298.3272705078125,284.1730651855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380692534148,0.0035690376535058,0.0035690318327397,-0.0154832703992724,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0623877048492431,410.0,106.60448455810548,0.0,19.91911125183105,1.0,283.1454772949219,283.2802429199219,294.2216796875,294.2367553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0927328690886497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039180,303.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579895019531,0.3787916302680969,1.0,0.0006699658115394,303.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579895019531,0.3787916302680969,1.0,0.0007055063033476,304.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579895019531,0.3787916302680969,1.0,0.0005210845265537,303.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579895019531,0.3787916302680969,1.0,0.0007055063033476,303.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579895019531,0.3787916302680969,1.0,0.0033466180320829,283.5934753417969,284.95001220703125,298.2523803710937,293.7870178222656,298.4069519042969,298.31964111328125,284.2090759277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381614543497,0.0035690842196345,0.0035690774675458,-0.0179975014179945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0834675282239914,410.0,105.96822357177734,0.0,19.91953086853028,1.0,283.1454162597656,283.2802734375,294.1935729980469,294.2083740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0935458242893219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039240,303.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626892089844,0.3787893652915954,1.0,0.0006699784426018,303.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626892089844,0.3787893652915954,1.0,0.0007055195746943,304.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626892089844,0.3787893652915954,1.0,0.0005210943636484,303.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626892089844,0.3787893652915954,1.0,0.0007055195746943,303.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626892089844,0.3787893652915954,1.0,0.0033466808963567,283.6041259765625,284.95001220703125,298.2392883300781,293.7669677734375,298.3970031738281,298.309814453125,284.24530029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382708847522,0.003569139400497,0.0035691314842551,-0.0209757927805185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1084413081407547,410.0,105.3442840576172,0.0,19.919910430908203,1.0,283.14532470703125,283.2803039550781,294.1659851074219,294.1805114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0943443775177002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
