time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039300,303.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.3787875473499298,1.0,0.0006699883961118,303.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.3787875473499298,1.0,0.0007055300520732,304.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.3787875473499298,1.0,0.0005211021052673,303.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.3787875473499298,1.0,0.0007055300520732,303.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.3787875473499298,1.0,0.0033467307221144,283.6156616210937,284.95001220703125,298.2257080078125,293.74810791015625,298.3868408203125,298.2976989746094,284.2817077636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138384040445,0.0035691966768354,0.0035691875964403,-0.0240651126950979,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1343503296375274,410.0,104.7337417602539,0.0,19.920211791992188,1.0,283.145263671875,283.28033447265625,294.13897705078125,294.1531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0951292291283607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039360,303.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.3787862062454223,1.0,0.0006699957302771,303.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.3787862062454223,1.0,0.0007055377354845,304.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.3787862062454223,1.0,0.0005211078096181,303.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.3787862062454223,1.0,0.0007055377354845,303.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.3787862062454223,1.0,0.0033467672765254,283.6280822753906,284.95001220703125,298.2116394042969,293.7304992675781,298.3764343261719,298.2835388183594,284.3182678222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384902112185,0.0035692502278834,0.0035692399833351,-0.0269512087106704,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1585594862699508,410.0,104.13653564453124,0.0,19.920434951782227,1.0,283.14520263671875,283.2803649902344,294.1125793457031,294.12646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0959015935659408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039420,303.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.3787854611873626,1.0,0.0006699999212287,303.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.3787854611873626,1.0,0.0007055421592667,304.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.3787854611873626,1.0,0.0005211110692471,303.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.3787854611873626,1.0,0.0007055421592667,303.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.3787854611873626,1.0,0.0033467882312834,283.6413879394531,284.95001220703125,298.1970520019531,293.71417236328125,298.36578369140625,298.267822265625,284.3549499511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138580083847,0.0035692956298589,0.003569284453988,-0.0294002126902341,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.179106131196022,410.0,103.55331420898438,0.0,19.92056465148925,1.0,283.1451416015625,283.2803955078125,294.0868225097656,294.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0966623574495315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039480,303.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.3787852227687835,1.0,0.0006700011435896,303.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.3787852227687835,1.0,0.0007055434980429,304.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.3787852227687835,1.0,0.0005211120005697,303.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.3787852227687835,1.0,0.0007055434980429,303.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.3787852227687835,1.0,0.0033467945177108,283.655517578125,284.95001220703125,298.18194580078125,293.6991882324219,298.3548889160156,298.2510681152344,284.39178466796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386480703949,0.0035693300887942,0.0035693182144314,-0.031258575618267,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.194700077176094,410.0,102.98435974121094,0.0,19.92060279846192,1.0,283.1450500488281,283.2804260253906,294.0617980957031,294.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0974125415086746,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039540,303.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.3787855207920074,1.0,0.0006699995137751,303.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.3787855207920074,1.0,0.0007055417518131,304.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.3787855207920074,1.0,0.0005211107782088,303.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.3787855207920074,1.0,0.0007055417518131,303.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.3787855207920074,1.0,0.0033467863686382,283.67047119140625,284.95001220703125,298.166259765625,293.68560791015625,298.3437194824219,298.2337951660156,284.4286804199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386913768947,0.0035693519748747,0.0035693396348506,-0.0324361138045787,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2045824229717254,410.0,102.43036651611328,0.0,19.920557022094727,1.0,283.1449890136719,283.28045654296875,294.0375061035156,294.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0981529951095581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039600,303.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.3787863254547119,0.977051854133606,0.0006699951482005,303.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.3787863254547119,0.9912214875221252,0.0007055371534079,304.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.3787863254547119,1.0,0.0005211073439568,303.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.3787863254547119,0.9525423049926758,0.0007055371534079,303.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.3787863254547119,0.9424059987068176,0.0033467644825577,283.68621826171875,284.95001220703125,298.1499938964844,293.6734619140625,298.3322448730469,298.21636962890625,284.4656982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138708140701,0.0035693601239472,0.0035693477839231,-0.0328839644789695,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2083414196968078,410.0,101.89153289794922,0.0,19.920425415039062,0.0,283.1449279785156,283.2804870605469,294.01397705078125,294.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0988847613334655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
18039660,303.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1498413085937,0.9990000128746032,0.949937105178833,0.4999106526374817,303.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1498413085937,0.9990000128746032,0.9781381487846376,0.5264300107955933,303.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1498413085937,0.9990000128746032,1.0,0.3888193964958191,303.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1498413085937,0.9990000128746032,0.9390605688095092,0.5264300107955933,303.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1498413085937,0.9990000128746032,0.9256538152694702,2.497157335281372,296.1408996582031,284.95001220703125,298.1318664550781,293.6629638671875,302.3058166503906,303.5677795410156,296.06610107421875,1.0,1.0,0.800000011920929,0.0,0.2000000029802322,1.0,-5.336887836456299,0.0004159657983109,5.336472034454346,-1.2361602783203125,1.0,1.0,0.0,256.6676940917969,410.0,47063.24609375,0.0,12780.9853515625,0.0,283.1497497558594,290.1331481933594,294.0613098144531,294.4257507324219,293.1499938964844,293.1499938964844,283.1499938964844,3035.82666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9065555334091188,1.194624900817871,5.483808251938173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.08251953125,0.0,38.38043975830078,1895.4371337890625,0.0,0.0,0.2902148365974426,1.0,0.0,3.0,1.0,0.0
18039720,302.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6680908203125,0.9990000128746032,0.903217613697052,0.5273059606552124,303.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6680908203125,0.9990000128746032,0.9440825581550598,0.5552785396575928,303.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6680908203125,0.9990000128746032,0.9785712957382202,0.4101268649101257,302.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6680908203125,0.9990000128746032,0.905056655406952,0.5552785396575928,302.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6680908203125,0.9990000128746032,0.8864241242408752,2.634002447128296,295.6636047363281,284.95001220703125,298.110595703125,293.6541748046875,302.0171813964844,303.15216064453125,295.6407165527344,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.629984378814697,8.384163083974272e-05,5.6299004554748535,-1.2696502208709717,1.0,1.0,0.0,288.9612121582031,410.0,55201.83984375,0.0,13372.453125,0.0,283.1499938964844,292.94189453125,296.0946655273437,297.8678283691406,293.1499938964844,293.1499938964844,283.1499938964844,4299.671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3809293508529663,1.3858534097671509,1.2724370890282446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.00146484375,0.0,81.03691864013672,1895.4371337890625,0.0,0.0,0.3503687679767608,1.0,0.0,3.0,1.0,0.0
18039780,302.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1639709472656,0.9990000128746032,0.8607531785964966,0.5317764282226562,302.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1639709472656,0.9990000128746032,0.9109368324279784,0.5599861741065979,303.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1639709472656,0.9990000128746032,0.9467252492904664,0.4136038720607757,302.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1639709472656,0.9990000128746032,0.8708029389381409,0.5599861741065979,302.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1639709472656,0.9990000128746032,0.8451959490776062,2.6563332080841064,295.1600646972656,284.95001220703125,298.0863342285156,293.6470642089844,301.7574768066406,302.8178100585937,295.1402282714844,1.0,1.0,0.4000000059604645,0.0,0.6000000238418579,1.0,-5.67780876159668,2.7020152629120275e-05,5.677781581878662,-1.2750542163848877,1.0,1.0,0.0,294.4194030761719,410.0,61296.6171875,0.0,13463.357421875,0.0,283.1499938964844,292.3789978027344,298.9453430175781,301.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,5884.51416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462157845497131,1.0,0.0,0.0,1.6157689094543457,1.6157933473587036,1.7420150300040405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.53515625,0.0,129.12510681152344,1895.4371337890625,0.0,188.5224456787109,0.4041522443294525,1.0,0.0,3.0,1.0,0.0
18039840,302.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.734130859375,0.9990000128746032,0.8232390284538269,0.5324389338493347,302.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.734130859375,0.9990000128746032,0.8803086280822754,0.5606838464736938,302.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.734130859375,0.9990000128746032,0.9179296493530272,0.4141191840171814,302.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.734130859375,0.9990000128746032,0.8384954333305359,0.5606838464736938,301.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.734130859375,0.9990000128746032,0.8047928810119629,2.6596429347991943,294.73077392578125,284.95001220703125,298.05914306640625,293.6415405273437,301.5418395996094,302.54669189453125,294.7135925292969,1.0,1.0,0.2000000029802322,0.0,0.800000011920929,1.0,-5.684895992279053,1.85115550266346e-05,5.684877395629883,-1.2757513523101809,1.0,1.0,0.0,295.24267578125,410.0,65705.765625,0.0,13476.6748046875,0.0,283.1499938964844,291.93475341796875,299.3601989746094,303.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,7404.6298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558377146720886,1.0,0.0,0.0,1.8124901056289675,1.812496304512024,2.1920209292147774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.4130859375,0.0,182.2604522705078,1895.4371337890625,0.0,1281.1986083984375,0.4547344744205475,1.0,0.0,3.0,1.0,0.0
18039900,302.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.09814453125,0.3896000385284424,0.0,0.0012289090082049,302.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.09832763671875,0.3896000385284424,0.0,0.0012941003078594,302.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985107421875,0.3896000385284424,0.0,0.0009558181045576,302.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0981750488281,0.3896000385284424,0.0,0.0012941003078594,301.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0979919433594,0.3896000385284424,0.0,0.0061386548914015,295.10693359375,294.1499938964844,298.0292053222656,293.63751220703125,301.766357421875,302.07989501953125,293.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0131018850952386,1.6408639780252088e-08,0.0131018683314323,-0.0299954321235418,0.0,0.0,0.0,-0.0739481598138809,60.0,4337.00439453125,0.0,-1.1702927622536665e-05,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,1.2810342013835907e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.063502552641987e-12,9.06374801601384e-12,1.5027588711597866e-17,7.63145158177991e-10,7.63144436533025e-10,7.260210558492227e-16,0.0,0.0,-0.0,0.0,0.0,2.7763541778518105e-20,7.600329855581168e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,302.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.07965087890625,0.0,0.0,0.0010965442052111,302.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.079833984375,0.0,0.0,0.0011547137983143,303.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0800170898437,0.0,0.0,0.0008528676698915,302.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0796813964844,0.0,0.0,0.0011547137983143,302.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0795288085937,0.0,0.0,0.0054774652235209,295.0799560546875,294.1499938964844,297.99658203125,293.6349182128906,301.3725891113281,301.5383605957031,291.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0116901230067014,1.4629249811548561e-08,0.0116901090368628,-0.0267602130770683,0.0,0.0,0.0,-0.0659496188163757,60.0,1986.957275390625,0.0,-9.317343028669711e-06,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.963194761004598e-27,-1.0552278787746527e-26,-1.0393788758445276e-29,1.7710638079576432e-20,1.7699799105495146e-20,1.0839625680393385e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,302.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.06103515625,0.0,0.0,0.0001813094277167,302.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.06182861328125,0.0,0.0,0.00019693338254,303.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.06158447265625,0.0,0.0,0.0001484278473071,302.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06201171875,0.0,0.0,0.0001924505486385,302.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0599975585937,0.0,0.0,0.0008966426830738,295.0531311035156,294.1499938964844,297.9613952636719,293.6336364746094,301.15728759765625,301.0357360839844,291.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001940130488947,9.064249795187608e-09,0.0019401214085519,-0.0218847785145044,0.0,0.0,0.0,-0.0139315752312541,60.0,914.4791259765624,0.0,-2.565886632055481e-07,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5485006641067458e-39,2.0725680728841915e-39,4.5191034695396756e-40,2.076231900119909e-20,1.7055748525743116e-20,3.706570071559191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,302.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0570983886719,0.0,0.0,9.750769095262513e-05,303.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0578308105469,0.0,0.0,0.000102839563624,303.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0575561523437,0.0,0.0,7.60358598199673e-05,302.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0580749511719,0.0,0.0,0.0001027206162689,302.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0560913085937,0.0,0.0,0.000486831908347,295.047607421875,294.1499938964844,297.9237670898437,293.6336364746094,301.1211242675781,300.5489807128906,291.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396754369139,7.673446766887082e-09,0.0010396677535027,-0.0191305056214332,0.0,0.0,0.0,-0.0087395040318369,60.0,418.342041015625,0.0,-7.369689569713955e-08,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.605818264146208e-21,4.431590243390869e-21,4.1742280207553394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,302.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.05377197265625,0.0,0.0,9.46867439779453e-05,303.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.05450439453125,0.0,0.0,9.971197141567244e-05,303.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0542297363281,0.0,0.0,7.364813063759357e-05,302.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05474853515625,0.0,0.0,9.971015970222652e-05,302.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0527648925781,0.0,0.0,0.0004729769425466,295.04296875,294.1499938964844,297.8837890625,293.6347961425781,301.09197998046875,300.1745910644531,291.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009410014376,6.922068251924429e-09,0.001009403145872,-0.0171863324940204,0.0,0.0,0.0,-0.0082462169229984,60.0,192.6473693847656,0.0,-6.946918773564903e-08,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7868173375176e-21,4.3953897824817365e-21,4.391427958932648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,302.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.05035400390625,0.0,0.0,9.43783816182986e-05,303.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.05108642578125,0.0,0.0,9.938489529304206e-05,303.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0508117675781,0.0,0.0,7.340539013966918e-05,302.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0513000488281,0.0,0.0,9.938484436133876e-05,302.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0493469238281,0.0,0.0,0.0004714401438832,295.0381774902344,294.1499938964844,297.841552734375,293.6370544433594,301.06304931640625,299.873046875,291.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061141801998,6.578744660146185e-09,0.0010061076609417,-0.0162873957306146,0.0,0.0,0.0,-0.0080741941928863,60.0,95.29228973388672,0.0,-6.901662175096136e-08,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.789631690304842e-21,4.394826750365575e-21,4.3948049399392674e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,303.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0468139648437,0.0,0.0,9.454915561946108e-05,303.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0475158691406,0.0,0.0,9.95647205854766e-05,303.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0472717285156,0.0,0.0,7.353819819400087e-05,302.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0477600097656,0.0,0.0,9.956467692973092e-05,302.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0458068847656,0.0,0.0,0.0004722932353615,295.033203125,294.1499938964844,297.7972412109375,293.6402893066406,301.03399658203125,299.6086120605469,291.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079282801598,6.791458062593847e-09,0.0010079215280711,-0.0168445836752653,0.0,0.0,0.0,-0.0081796199083328,60.0,54.67420959472656,0.0,-6.926615725433295e-08,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.789646230589046e-21,4.394823115294524e-21,4.39482271139774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0364074707031,0.0,0.0,0.0006952307885512,303.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0371398925781,0.0,0.0,0.00073211081326,303.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.036865234375,0.0,0.0,0.0005407348508015,302.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.037353515625,0.0,0.0,0.0007321105222217,302.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0354309082031,0.0,0.0,0.0034728262107819,295.0187683105469,284.95001220703125,297.7509155273437,293.6444396972656,300.9542236328125,299.3721618652344,291.3542785644531,1.0,0.1015553399920463,0.0,0.0,1.0,1.0,-0.0074112433940172,1.0564878749619312e-08,0.0074112331494688,-0.020359655842185,0.0,0.0,0.0,16.0377140045166,60.0,38.75537109375,0.0,0.2026754170656204,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.789644615001914e-21,4.394822307500957e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,303.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0009460449219,0.0,0.0,0.0008222009055316,303.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0016174316406,0.0,0.0,0.0008658163715153,303.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0013732910156,0.0,0.0,0.000639489328023,302.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0018310546875,0.0,0.0,0.0008658160222694,302.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0,0.0,0.0,0.0041070687584578,294.9698181152344,284.95001220703125,297.70269775390625,293.6494445800781,300.7286071777344,299.172119140625,291.43951416015625,1.0,0.1110378801822662,0.0,0.0,1.0,1.0,-0.0087646041065454,1.2929065817957053e-08,0.0087645910680294,-0.0252179130911827,0.0,0.0,0.0,19.39438819885254,60.0,46.00879669189453,0.0,0.2898360192775726,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.789643807208347e-21,4.394821903604173e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,303.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9515075683594,0.0,0.0,0.0009454024839214,303.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9521484375,0.0,0.0,0.0009955534478649,303.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.951904296875,0.0,0.0,0.0007353127584792,302.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.95233154296875,0.0,0.0,0.0009955530986189,302.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9506225585937,0.0,0.0,0.0047224867157638,294.902587890625,284.95001220703125,297.6526794433594,293.6551513671875,300.4822082519531,298.9361572265625,291.5199279785156,1.0,0.1197570189833641,0.0,0.0,1.0,1.0,-0.0100776553153991,1.61762727657333e-08,0.0100776394829154,-0.0324327461421489,0.0,0.0,0.0,22.630205154418945,60.0,54.05220031738281,0.0,0.3888543248176574,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.789643807208347e-21,4.394821903604173e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,303.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.88641357421875,0.0,0.0,0.0010668288450688,303.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.88702392578125,0.0,0.0,0.0011234212433919,303.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.88677978515625,0.0,0.0,0.0008297554450109,302.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.88720703125,0.0,0.0,0.0011234207777306,302.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8855895996094,0.0,0.0,0.0053290366195142,294.8153381347656,284.95001220703125,297.6010131835937,293.6615295410156,300.2210998535156,298.6620788574219,291.5975036621094,1.0,0.1277099102735519,0.0,0.0,1.0,1.0,-0.0113716898486018,2.0231549768823253e-08,0.0113716693595051,-0.0417807549238204,0.0,0.0,0.0,25.800355911254883,60.0,60.14509963989258,0.0,0.500257134437561,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.789643807208347e-21,4.394821903604173e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,303.25,303.1499938964844,285.1499938964844,0.0,-0.0,294.8043518066406,0.0,0.0,0.0011850774753838,303.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8049011230469,0.0,0.0,0.0012479427969083,303.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8046875,0.0,0.0,0.0009217266342602,303.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8050537109375,0.0,0.0,0.001247942331247,302.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8035888671875,0.0,0.0,0.0059197135269641,294.7071533203125,284.95001220703125,297.5474853515625,293.66851806640625,299.950439453125,298.3677062988281,291.67340087890625,1.0,0.1349644958972931,0.0,0.0,1.0,1.0,-0.0126317609101533,2.4769059692175688e-08,0.0126317366957664,-0.0524145811796188,0.0,0.0,0.0,28.8743839263916,60.0,64.95735931396484,0.0,0.6219085454940796,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.789643807208347e-21,4.394821903604173e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,303.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70684814453125,0.0,0.0,0.0012966590002179,303.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7073669433594,0.0,0.0,0.0013654434587806,303.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7071838378906,0.0,0.0,0.0010085122194141,303.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.70751953125,0.0,0.0,0.0013654431095346,302.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7061462402344,0.0,0.0,0.0064770863391458,294.5809936523437,284.95001220703125,297.4930725097656,293.6759338378906,299.6806335449219,298.09033203125,291.74676513671875,1.0,0.1414556801319122,0.0,0.0,1.0,1.0,-0.0138206901028752,2.91516606409914e-08,0.0138206612318754,-0.0626967921853065,0.0,0.0,0.0,31.77267265319824,60.0,68.63282012939453,0.0,0.7487547993659973,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.789643807208347e-21,4.394821903604173e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,303.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59381103515625,0.0,0.0,0.0014017297653481,303.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.59429931640625,0.0,0.0,0.0014760879566892,303.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5941162109375,0.0,0.0,0.0010902339126914,303.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.59442138671875,0.0,0.0,0.0014760876074433,302.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5931701660156,0.0,0.0,0.0070019359700381,294.43768310546875,284.95001220703125,297.4370422363281,293.6838073730469,299.4132385253906,297.85516357421875,291.8188171386719,1.0,0.1473325490951538,0.0,0.0,1.0,1.0,-0.0149401500821113,3.255286529224577e-08,0.0149401174858212,-0.070467822253704,0.0,0.0,0.0,34.51760482788086,60.0,71.29650115966797,0.0,0.8793303370475769,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.789643807208347e-21,4.394821903604173e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,303.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4679260253906,0.0,0.0,0.0014977208338677,303.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4683532714844,0.0,0.0,0.0015771712642163,303.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4682006835937,0.0,0.0,0.0011648936197161,303.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4684753417969,0.0,0.0,0.001577170798555,302.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.46734619140625,0.0,0.0,0.0074814311228692,294.2815246582031,284.95001220703125,297.3797912597656,293.6920166015625,299.1544189453125,297.6776428222656,291.8891906738281,1.0,0.1526061743497848,0.0,0.0,1.0,1.0,-0.0159627981483936,3.317024876992036e-08,0.0159627646207809,-0.0710635185241699,0.0,0.0,0.0,37.079837799072266,60.0,72.95160675048828,0.0,1.0092254877090454,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.789643807208347e-21,4.394821903604173e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,303.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33221435546875,0.0,0.0,0.0015840471023693,303.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,0.0016680770786479,303.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3324584960937,0.0,0.0,0.0012320363894104,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3327331542969,0.0,0.0,0.0016680767294019,302.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3316955566406,0.0,0.0,0.0079126488417387,294.1171875,284.95001220703125,297.3214416503906,293.70050048828125,298.9079895019531,297.5570373535156,291.95782470703125,1.0,0.1573241353034973,0.0,0.0,1.0,1.0,-0.0168823823332786,3.0616067903110895e-08,0.0168823525309562,-0.0634793788194656,0.0,0.0,0.0,39.45220947265625,60.0,73.62306213378906,0.0,1.1355794668197632,0.0,283.7718505859375,292.0059814453125,299.7550354003906,302.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.789643807208347e-21,4.394821903604173e-21,4.394821903604173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,303.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18780517578125,0.0,0.0,0.0016620451351627,303.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1881408691406,0.0,0.0,0.001750212861225,303.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1880187988281,0.0,0.0,0.0012927015777677,303.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.188232421875,0.0,0.0,0.0017502123955637,302.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.18731689453125,0.0,0.0,0.0083022648468613,293.9461975097656,284.95001220703125,297.2620544433594,293.7091979980469,298.6763000488281,297.4760131835937,289.61407470703125,1.0,0.1615340709686279,0.0,0.0,1.0,1.0,-0.0177131816744804,2.6621583160135746e-08,0.0177131555974483,-0.0522025935351848,1.0,1.0,0.0,41.63262176513672,60.0,10572.220703125,0.0,1.2572184801101685,0.0,283.82940673828125,290.83013916015625,300.5497131347656,302.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,1469.748291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426111489534378,1.0,0.0,0.0,0.8052318096160889,0.8052356243133545,5.4235393065482647e-08,4.24426794052124,4.244257926940918,9.969149687094614e-06,0.0,0.0,-0.0,6697.82763671875,0.0,16.527931213378906,1892.336669921875,0.0,324.3213806152344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18040920,303.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0080871582031,0.0,0.0,0.0017326568486168,303.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0083923339844,0.0,0.0,0.0018245703540742,303.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.00830078125,0.0,0.0,0.0013476217864081,303.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.00848388671875,0.0,0.0,0.0018245700048282,302.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0076904296875,0.0,0.0,0.0086549846455454,293.731201171875,284.95001220703125,297.2017822265625,293.718017578125,298.4604797363281,297.4223327636719,286.6541748046875,1.0,0.1652816832065582,0.0,0.0,1.0,1.0,-0.018465245142579,2.2220882911483383e-08,0.0184652227908372,-0.0399194061756134,1.0,1.0,0.0,43.62371063232422,60.0,8408.009765625,0.0,1.3731818199157717,0.0,283.58465576171875,286.71490478515625,299.1701354980469,301.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,2338.942138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075268387794495,1.0,0.0,0.0,1.018668532371521,1.0186704397201538,6.978918065669859e-08,4.265244960784912,4.26523494720459,9.79172455117805e-06,0.0,0.0,-0.0,5830.83837890625,0.0,32.412471771240234,1895.3446044921875,0.0,971.515625,0.2618114948272705,1.0,0.0,3.0,1.0,0.0
18040980,303.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75885009765625,0.0,0.0,0.0017969199689105,303.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591247558594,0.0,0.0,0.0018922425806522,303.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590026855469,0.0,0.0,0.0013976042391732,303.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591857910156,0.0,0.0,0.0018922422314062,302.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7584533691406,0.0,0.0,0.0089759919792413,293.4260559082031,284.95001220703125,297.1407470703125,293.7269287109375,298.2608337402344,297.3902282714844,284.9222717285156,1.0,0.1686108112335205,0.0,0.0,1.0,1.0,-0.0191496461629867,1.8401427936964865e-08,0.0191496293991804,-0.0292122960090637,1.0,1.0,0.0,45.43164443969727,60.0,5178.92626953125,0.0,1.483015060424805,0.0,283.3933410644531,284.8007507324219,297.8008117675781,299.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,3740.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428737640380859,1.0,0.0,0.0,1.288182020187378,1.2881848812103271,1.1075124461967789e-07,4.265904426574707,4.265894412994385,9.78609750745818e-06,0.0,0.0,-0.0,3672.43408203125,0.0,65.43408203125,1895.4344482421875,0.0,1192.4150390625,0.3247435688972473,1.0,0.0,3.0,1.0,0.0
18041040,303.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.0018557921284809,303.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,0.001954237697646,303.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266967773437,0.0,0.0,0.0014433936448767,303.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268493652344,0.0,0.0,0.0019542374648153,302.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.0092700701206922,293.0157775878906,284.95001220703125,297.0790405273437,293.73583984375,298.076904296875,297.3763122558594,284.0025634765625,1.0,0.1715629547834396,0.0,0.0,1.0,1.0,-0.0197766032069921,1.593141973899037e-08,0.0197765883058309,-0.022098260000348,1.0,1.0,0.0,47.065223693847656,36.0,2931.60205078125,0.0,1.5865823030471802,0.0,283.27032470703125,283.9027404785156,296.8186950683594,297.8818359375,293.1499938964844,293.1499938964844,283.1499938964844,5222.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984830856323242,1.0,0.0,0.0,1.522165060043335,1.5221691131591797,1.546035264254897e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,1924.9307861328125,0.0,107.95689392089844,1895.43701171875,0.0,920.3884887695312,0.38448166847229,1.0,0.0,3.0,1.0,0.0
18041100,303.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,0.001844031154178,303.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,0.0019418530864641,303.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0014342463109642,303.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.020263671875,0.0,0.0,0.0019418528536334,303.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196838378906,0.0,0.0,0.0092113213613629,292.5157165527344,284.95001220703125,297.0167541503906,293.74468994140625,297.9114990234375,297.3750305175781,283.5430908203125,1.0,0.1703914701938629,0.0,0.0,1.0,1.0,-0.0196509305387735,1.490864143249837e-08,0.0196509156376123,-0.0195367485284805,1.0,1.0,0.0,46.77108383178711,36.0,1704.3017578125,0.0,1.566629409790039,0.0,283.2028503417969,283.50079345703125,296.171142578125,296.81317138671875,293.1499938964844,293.1499938964844,283.1499938964844,6939.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058935284614563,1.0,0.0,0.0,1.7546100616455078,1.7546154260635376,2.0542566403491946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1014.5656127929688,0.0,165.35110473632812,1895.4371337890625,0.0,525.3347778320312,0.4382792711257934,1.0,0.0,3.0,1.0,0.0
18041160,303.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699768066406,0.0,0.0,0.001780055114068,303.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,0.0018744831904768,303.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700988769531,0.0,0.0,0.0013844871427863,303.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702209472656,0.0,0.0,0.0018744830740615,303.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697326660156,0.0,0.0,0.0088917464017868,291.9684143066406,284.95001220703125,296.9540405273437,293.7534484863281,297.764892578125,297.3719177246094,283.3243103027344,1.0,0.1669105440378189,0.0,0.0,1.0,1.0,-0.0189688634127378,1.5546923748388508e-08,0.0189688466489315,-0.0218957476317882,1.0,1.0,0.0,45.03898620605469,25.0,1081.516845703125,0.0,1.4562712907791138,0.0,283.1708679199219,283.3285522460937,295.7707214355469,296.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,8568.58203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854471147060394,1.0,0.0,0.0,1.949747920036316,1.9497544765472408,2.536590386625903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,566.6305541992188,0.0,226.8824462890625,1895.4371337890625,0.0,250.8231506347656,0.4884252548217773,1.0,0.0,3.0,1.0,0.0
18041220,303.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0017109770560637,303.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,0.0018017408438026,303.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1030578613281,0.0,0.0,0.0013307597255334,303.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031799316406,0.0,0.0,0.001801740610972,303.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10272216796875,0.0,0.0,0.0085466867312788,291.4089660644531,284.95001220703125,296.8909606933594,293.7620544433594,297.63580322265625,297.3465576171875,283.2250671386719,1.0,0.1633909195661544,0.0,0.0,1.0,1.0,-0.018232462927699,1.7899804305443467e-08,0.0182324443012475,-0.0288116782903671,1.0,1.0,0.0,43.13236999511719,25.0,780.1421508789062,0.0,1.340534806251526,0.0,283.157470703125,283.2540588378906,295.6103820800781,295.77685546875,293.1499938964844,293.1499938964844,283.1499938964844,10344.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2583603262901306,1.0,0.0,0.0,2.1423397064208984,2.142347574234009,3.062457096802973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,360.6841735839844,0.0,300.9751892089844,1895.4371337890625,0.0,0.0,0.5324164628982544,1.0,0.0,3.0,1.0,0.0
18041280,303.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,0.0016325662145391,303.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,0.0017191704828292,303.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,0.0012697735801339,303.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0017191703664138,303.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.008155008777976,290.8586730957031,284.95001220703125,296.82769775390625,293.7704467773437,297.5213928222656,297.2811279296875,283.1820373535156,1.0,0.1590904742479324,0.0,0.0,1.0,1.0,-0.0173966884613037,2.1534418692681363e-08,0.0173966661095619,-0.0391854420304298,1.0,1.0,0.0,40.94721221923828,25.0,631.7410278320312,0.0,1.2143570184707642,0.0,283.1524658203125,283.22186279296875,295.5702514648437,295.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,11912.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1367400735616684,1.0,0.0,0.0,2.298936128616333,2.298945426940918,3.526527052599704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,266.7347412109375,0.0,371.9175720214844,1895.4371337890625,0.0,0.0,0.5731426477432251,1.0,0.0,3.0,1.0,0.0
18041340,303.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0015708103310316,303.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0016541386721655,303.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.00122174131684,303.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0016541384393349,303.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.007846524938941,290.3312683105469,284.95001220703125,296.7642822265625,293.77862548828125,297.4187927246094,297.17431640625,283.1640930175781,1.0,0.1558490693569183,0.0,0.0,1.0,1.0,-0.0167384222149848,2.5314456308933583e-08,0.0167383980005979,-0.0497507452964782,1.0,1.0,0.0,39.2060432434082,25.0,555.7601318359375,0.0,1.1187962293624878,0.0,283.1507568359375,283.2064208984375,295.4959716796875,295.58477783203125,293.1499938964844,293.1499938964844,283.1499938964844,13582.7919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0044013047590851,1.0,0.0,0.0,2.4548134803771973,2.4548239707946777,4.020965889139916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,222.9441680908203,0.0,452.81585693359375,1895.4371337890625,0.0,0.0,0.6081750392913818,1.0,0.0,3.0,1.0,0.0
18041400,303.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0014657814754173,303.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0015435381792485,303.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.6184422373771667,0.1048430800437927,0.0644461363554,303.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0015435380628332,303.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0073218834586441,288.81884765625,284.95001220703125,296.7008972167969,293.7864685058594,297.47296142578125,297.4420471191406,283.1607971191406,1.0,0.1532385200262069,0.0,0.0,1.0,1.0,-0.0915888994932174,6.097835125729034e-08,0.0915888398885726,-0.0681894272565841,1.0,1.0,0.0,36.86542892456055,25.0,1442.40625,0.0,5.825549125671387,0.0,283.15020751953125,283.26715087890625,295.4250183105469,295.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,14977.8037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.57779312133789,2.5778045654296875,4.4339364535517234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,481.3553771972656,0.0,524.3369140625,1895.4371337890625,0.0,0.0,0.6407357454299927,1.0,0.0,3.0,1.0,0.0
