time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041460,303.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,0.0014165062457323,303.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0014916490763425,303.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55859375,0.6407083868980408,0.0963760614395141,0.0707785338163375,303.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0014916489599272,303.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19659423828125,0.0,0.0,0.0070757432840764,286.5107116699219,284.95001220703125,296.6376037597656,293.79400634765625,298.1093444824219,298.75250244140625,283.19091796875,1.0,0.1508276909589767,0.0,0.0,1.0,1.0,-0.0987065285444259,6.504699712195361e-08,0.0987064614892005,-0.0716480687260627,1.0,1.0,0.0,35.580780029296875,25.0,2770.51318359375,0.0,6.071028232574463,0.0,283.1500549316406,283.38726806640625,295.430419921875,295.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,16468.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.703070640563965,2.703083276748657,4.875376475865778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1028.0860595703125,0.0,604.5588989257812,1895.4371337890625,0.0,0.0,0.6683394312858582,1.0,0.0,3.0,1.0,0.0
18041520,303.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64990234375,0.0,0.0,0.0013786106137558,303.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.0014517430681735,303.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.86822509765625,0.6325428485870361,0.0925918817520141,0.0669916942715644,303.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500244140625,0.0,0.0,0.0014517430681735,303.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0068864463828504,285.0703430175781,284.95001220703125,296.57452392578125,293.8011779785156,298.3787841796875,299.778076171875,283.2312316894531,1.0,0.1486163586378097,0.0,0.0,1.0,1.0,-0.0937936604022979,6.102282412712158e-08,0.0937936007976532,-0.0660876035690307,0.8893741965293884,0.8893741965293884,0.0,34.576412200927734,25.0,3127.983154296875,0.0,5.603094100952148,0.0,283.1500244140625,283.4159545898437,295.5116577148437,295.69439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18019.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.795706987380981,2.795720338821411,5.215267719904659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1196.073974609375,0.0,671.1741333007812,1895.4371337890625,0.0,0.0,0.6932997703552246,1.0,0.0,3.0,1.0,0.0
18041580,303.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0013422291958704,303.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,0.0014134318334981,303.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5558166503906,0.6307473182678223,0.0917905420064926,0.0654425323009491,303.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.128662109375,0.0,0.0,0.0014134317170828,303.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0067047136835753,284.25439453125,284.95001220703125,296.5118103027344,293.8079528808594,298.6142883300781,300.63385009765625,283.25439453125,1.0,0.1466206312179565,0.0,0.0,1.0,1.0,-0.0915807411074638,5.727563845425721e-08,0.091580681502819,-0.0585206784307956,0.236515924334526,0.236515924334526,0.0,33.6515007019043,25.0,2638.318603515625,0.0,5.324312210083008,0.0,283.1499938964844,283.5353088378906,295.6017150878906,295.76971435546875,293.1499938964844,293.1499938964844,283.1499938964844,70160.0,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2824573516845703,1.282472014427185,1.0974363107152385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,790.3964233398438,0.0,239.262939453125,1895.4371337890625,0.0,0.0,0.4870027899742126,1.0,0.0,3.0,1.0,0.0
18041640,303.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64862060546875,0.0,0.0,0.0013073571026325,303.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.648681640625,0.0,0.0,0.0013767099007964,303.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41522216796875,0.6332381367683411,0.0923066139221191,0.0653411969542503,303.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487121582031,0.0,0.0,0.001376709784381,302.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64849853515625,0.0,0.0,0.0065305205062031,283.801513671875,284.95001220703125,296.4494934082031,293.8143005371094,299.06982421875,301.4379577636719,283.3104858398437,1.0,0.1448208391666412,0.0,0.0,1.0,1.0,-0.0911200270056724,5.3000373867462265e-08,0.0911199748516082,-0.0477922968566417,5.551115123125783e-17,5.551115123125783e-17,0.0,32.80787658691406,25.0,1456.0126953125,0.0,5.166029930114746,0.0,283.1499938964844,284.03826904296875,295.5927124023437,295.7019958496094,293.1499938964844,293.1499938964844,283.1499938964844,53635.421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.107864610850811,0.3433277606964111,2.0766395270044313e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,296.9606628417969,0.0,38.3543586730957,1895.4371337890625,0.0,0.0,0.3652309477329254,1.0,0.0,3.0,1.0,0.0
18041700,303.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147521972656,0.0,0.0,0.0012756189098581,303.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148132324219,0.0,0.0,0.0013432879932224,303.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3870544433594,0.6375430226325989,0.0933866798877716,0.0658828914165496,303.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,0.0013432879932224,302.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146301269531,0.0,0.0,0.0063719819299876,283.57037353515625,284.95001220703125,296.38775634765625,293.8201904296875,299.6962585449219,302.1334228515625,283.4491271972656,1.0,0.1431969851255417,0.0,0.0,1.0,1.0,-0.0914614722132682,4.944742926227264e-08,0.0914614200592041,-0.03813236951828,5.551115123125783e-17,5.551115123125783e-17,0.0,32.04556655883789,25.0,1630.560302734375,0.0,5.06691312789917,0.0,283.1494140625,284.09765625,295.5072021484375,295.5754089355469,293.1499938964844,293.1499938964844,283.1499938964844,38147.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,4.000185799668543e-05,0.4065353274345398,7.58553701622755e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.006761074066162,0.0,32.279842376708984,1895.4371337890625,0.0,0.0,0.3194883465766907,1.0,0.0,3.0,1.0,0.0
18041760,303.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0012478572316467,303.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0013140535447746,303.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4564819335937,0.6425296068191528,0.0947316661477088,0.0667115375399589,303.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,0.0013140535447746,302.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,0.0062333061359822,283.4930419921875,284.95001220703125,296.3266906738281,293.8255920410156,300.2923278808594,302.64013671875,283.66619873046875,1.0,0.1417312622070312,0.0,0.0,1.0,1.0,-0.0921859145164489,4.756950033879549e-08,0.0921858698129654,-0.0324722379446029,5.551115123125783e-17,5.551115123125783e-17,0.0,31.35888290405273,25.0,1739.0550537109375,0.0,5.000003337860107,0.0,283.149169921875,284.0976867675781,295.39605712890625,295.4557800292969,293.1499938964844,293.1499938964844,283.1499938964844,31175.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.769191269180737e-05,0.4273481667041778,5.251207454981532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2026312947273254,0.0,27.87900733947754,1895.4371337890625,0.0,0.0,0.2905516922473907,1.0,0.0,3.0,1.0,0.0
18041820,303.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0012013803934678,303.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.3944996297359466,0.0637716352939605,0.0272187106311321,303.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6190795898437,0.6498728394508362,0.0962439849972724,0.0676695331931114,303.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,0.00126511126291,302.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.0060011446475982,283.540283203125,284.95001220703125,296.2663879394531,293.8305053710937,300.7112121582031,302.9704284667969,283.9798583984375,1.0,0.1405234485864639,0.0,0.0,1.0,1.0,-0.1240194141864776,6.22020479568164e-08,0.1240193471312522,-0.0385429449379444,5.551115123125783e-17,5.551115123125783e-17,0.0,30.33173370361328,25.0,1842.17578125,0.0,6.56001615524292,0.0,283.14898681640625,284.0977478027344,295.2910461425781,295.34637451171875,293.1499938964844,293.1499938964844,283.1499938964844,26894.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.388529719610233e-05,0.443899393081665,4.529360014219469e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1919220834970474,0.0,25.110200881958008,1895.4371337890625,0.0,0.0,0.2759864330291748,1.0,0.0,3.0,1.0,0.0
18041880,303.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0011576977558434,303.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1222229003906,0.5514398813247681,0.0579437129199504,0.0570915304124355,303.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0434875488281,0.6577826142311096,0.0979511141777038,0.0687577053904533,303.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,0.0012191112618893,302.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,0.0057829404249787,283.83233642578125,284.95001220703125,296.2069702148437,293.8348999023437,301.0659484863281,303.2144775390625,284.6865539550781,1.0,0.1396069079637527,0.0,0.0,1.0,1.0,-0.1592641919851303,8.02436233016124e-08,0.1592641174793243,-0.0496480725705623,5.551115123125783e-17,5.551115123125783e-17,0.0,29.366050720214844,25.0,2438.4697265625,0.0,8.326980590820312,0.0,283.1488647460937,284.0978088378906,295.19354248046875,295.2449035644531,293.1499938964844,293.1499938964844,283.1499938964844,24808.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2032476408639923e-05,0.4588210880756378,4.178010205597299e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2201644480228424,0.0,24.037147521972656,1895.4371337890625,0.0,0.0,0.264504462480545,1.0,0.0,3.0,1.0,0.0
18041940,303.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,0.0011471270117908,303.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.5394496321678162,0.0537910386919975,0.0538761876523494,303.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.6630768775939941,0.0999392718076706,0.0700345635414123,303.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,0.0012079798616468,302.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.0,0.0057301372289657,284.40972900390625,284.95001220703125,296.1485595703125,293.8387451171875,300.8482360839844,303.29541015625,285.5948791503906,1.0,0.1386878937482834,0.0,0.0,1.0,1.0,-0.1583970934152603,8.436670384526226e-08,0.1583970189094543,-0.0613337159156799,5.551115123125783e-17,5.551115123125783e-17,0.0,28.977418899536133,25.0,2654.6279296875,0.0,8.095474243164062,0.0,283.14874267578125,284.0978698730469,295.1029968261719,295.15069580078125,293.1499938964844,293.1499938964844,283.1499938964844,23006.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0431984012247995e-05,0.4675047099590301,3.874509491453432e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2451232671737671,0.0,22.792442321777344,1895.4371337890625,0.0,0.0,0.2592844665050506,1.0,0.0,3.0,1.0,0.0
18042000,303.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955383300781,0.0,0.0,0.0011380893411114,303.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.5302233099937439,0.0524698682129383,0.0514327064156532,303.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.6689244508743286,0.1022153049707412,0.071517638862133,303.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956298828125,0.0,0.0,0.0011984627926722,302.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954772949219,0.0,0.0,0.0056849922984838,285.1727294921875,284.95001220703125,296.0912780761719,293.842041015625,300.3446655273437,303.3173217773437,286.51983642578125,1.0,0.1378478705883026,0.0,0.0,1.0,1.0,-0.1571682095527649,8.861894684741858e-08,0.1571681201457977,-0.0737033858895301,5.551115123125783e-17,5.551115123125783e-17,0.0,28.621240615844727,25.0,2558.461181640625,0.0,7.93485689163208,0.0,283.1486511230469,284.09796142578125,295.01885986328125,295.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,22201.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9716953829629347e-05,0.4766414165496826,3.7389186256613083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2686493992805481,0.0,22.4812126159668,1895.4371337890625,0.0,0.0,0.2530007362365722,1.0,0.0,3.0,1.0,0.0
18042060,303.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0500830076634883,0.0011372099397704,303.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.5282840132713318,0.0522507205605506,0.0507310070097446,303.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.6754658222198486,0.1047173216938972,0.0731799229979515,303.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.0011881809914484,302.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,0.0056362198665738,286.03240966796875,284.95001220703125,296.0351867675781,293.84478759765625,299.77178955078125,303.3226013183594,287.4228820800781,1.0,0.1370942890644073,0.0,0.0,1.0,1.0,-0.1582477837800979,9.367807507487669e-08,0.1582476943731308,-0.0857710763812065,5.551115123125783e-17,5.551115123125783e-17,0.0,28.26772117614746,25.0,2351.3134765625,0.0,7.897633552551269,0.0,283.1485290527344,284.0980529785156,294.940673828125,294.9818725585937,293.1499938964844,293.1499938964844,283.1499938964844,21105.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.874411100288853e-05,0.4801949560642242,3.5544389155074685e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2791395485401153,0.0,21.582460403442383,1895.4371337890625,0.0,0.0,0.250529408454895,1.0,0.0,3.0,1.0,0.0
18042120,303.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.4951484799385071,0.0442864447832107,0.0396137945353984,303.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.5335419774055481,0.0526127107441425,0.0507484152913093,303.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.687140166759491,0.1074707731604576,0.0749713033437728,303.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,0.0011368611594662,302.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,0.0053927805274724,287.0839538574219,284.95001220703125,295.9804382324219,293.846923828125,299.6474914550781,303.3197326660156,288.3089599609375,1.0,0.1366973221302032,0.0,0.0,1.0,1.0,-0.2062363028526306,1.19285346045217e-07,0.206236183643341,-0.1025194078683853,0.7267284989356995,0.7267284989356995,0.0,27.22485542297364,25.0,8092.68212890625,0.0,10.113961219787598,0.0,283.1497497558594,290.88836669921875,294.9502868652344,295.26885986328125,293.1499938964844,293.1499938964844,283.1499938964844,14226.8642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5391010046005249,0.9013599157333374,1.939249827387357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.9150390625,0.0,37.27441787719727,1895.4371337890625,0.0,0.0,0.2694118320941925,1.0,0.0,3.0,1.0,0.0
18042180,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.4855701923370361,0.0371022000908851,0.0373884364962577,303.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.5361629724502563,0.0530922077596187,0.0511928535997867,303.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.6940891146659851,0.1099247485399246,0.0768695175647735,303.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303283691406,0.0,0.0,0.0011301334016025,302.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,0.0053608668968081,287.6122131347656,284.95001220703125,295.9271545410156,293.8485107421875,299.5844116210937,303.3095703125,286.64849853515625,1.0,0.1362334340810775,0.0,0.0,1.0,1.0,-0.2063326090574264,1.2071477328845506e-07,0.2063324898481369,-0.1061172038316726,1.0,1.0,0.0,27.024642944335938,25.0,13521.3310546875,0.0,10.048965454101562,0.0,283.1499938964844,286.1854553222656,296.13623046875,296.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,4449.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.402412176132202,1.410603165626526,1.3123352005095512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.0859375,0.0,85.20501708984375,1895.4371337890625,0.0,0.0,0.3536601960659027,1.0,0.0,3.0,1.0,0.0
18042240,303.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.4524733126163482,0.0322376862168312,0.0322072245180606,303.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.537223219871521,0.0529187582433223,0.0513515658676624,303.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.6981505751609802,0.1107043847441673,0.078008122742176,303.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91766357421875,0.0,0.0,0.0011266004294157,302.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,0.0053441082127392,286.7252502441406,284.95001220703125,295.8753967285156,293.8494873046875,299.498291015625,303.2990417480469,285.1694030761719,1.0,0.1357787996530532,0.0,0.0,1.0,1.0,-0.2016475200653076,1.178074882091096e-07,0.201647400856018,-0.1034891530871391,1.0,1.0,0.0,26.9184684753418,25.0,9862.9873046875,0.0,9.764300346374512,0.0,283.1499938964844,284.80157470703125,297.0415954589844,297.65899658203125,293.1499938964844,293.1499938964844,283.1499938964844,5976.3515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0304120145738124,1.0,0.0,0.0,1.6283262968063354,1.628361463546753,1.7691972686861845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.72802734375,0.0,132.1604766845703,1895.4371337890625,0.0,0.0,0.4101934731006622,1.0,0.0,3.0,1.0,0.0
18042300,303.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.4247293770313263,0.028873024508357,0.0285196788609027,303.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.5357539057731628,0.0522034093737602,0.0509056113660335,303.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.6990602016448975,0.1104162409901619,0.0781339108943939,303.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0011223629117012,302.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,0.00532400701195,285.5550537109375,284.95001220703125,295.8253479003906,293.849853515625,299.5386047363281,303.2868347167969,284.389892578125,1.0,0.1353456377983093,0.0,0.0,1.0,1.0,-0.1968089938163757,1.1345330364065377e-07,0.1968088746070861,-0.0972565487027168,0.9877931475639344,0.9877931475639344,0.0,26.823835372924805,25.0,8258.5703125,0.0,9.478389739990234,0.0,283.1499938964844,284.2936096191406,297.56103515625,298.0797424316406,293.1499938964844,293.1499938964844,283.1499938964844,7697.16162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1296423971652984,1.0,0.0,0.0,1.847839117050171,1.847845673561096,2.278356703300233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.06640625,0.0,193.1370849609375,1895.4371337890625,0.0,0.0,0.4608122408390045,1.0,0.0,3.0,1.0,0.0
18042360,303.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.407477468252182,0.0265466123819351,0.0259600766003131,303.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138854980469,0.533008337020874,0.0513438880443573,0.0501397140324115,303.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41455078125,0.6988565325737,0.1100141480565071,0.0778662785887718,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,0.0011170151410624,302.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,0.0052986396476626,284.7149658203125,284.95001220703125,295.77703857421875,293.8496398925781,299.7038269042969,303.27276611328125,284.044677734375,1.0,0.1349353492259979,0.0,0.0,1.0,1.0,-0.1924602836370468,1.0822510176922152e-07,0.1924601793289184,-0.0882182046771049,0.4781790375709533,0.4781790375709533,0.0,26.729066848754883,25.0,7121.75537109375,0.0,9.220632553100586,0.0,283.1499938964844,284.1566772460937,297.8898620605469,298.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,25930.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2513530850410461,1.0,0.0,0.0,1.6202093362808228,1.6202174425125122,1.75160295157184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.681884765625,0.0,196.66085815429688,1895.4371337890625,0.0,0.0,0.4374189674854278,1.0,0.0,3.0,1.0,0.0
18042420,303.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2603454589844,0.3954192399978637,0.0249586999416351,0.0241973642259836,303.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1553649902344,0.5302740931510925,0.0505770035088062,0.0493552647531032,303.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1171569824219,0.6990350484848022,0.1099188476800918,0.0776787027716636,303.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,0.0011106345336884,302.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49810791015625,0.0,0.0,0.0052683725953102,284.2598876953125,284.95001220703125,295.7306213378906,293.8487854003906,299.969482421875,303.25811767578125,284.0790710449219,1.0,0.1345511376857757,0.0,0.0,1.0,1.0,-0.1891345381736755,1.0300192343493109e-07,0.1891344338655471,-0.0780943185091018,0.0102751003578305,0.0102751003578305,0.0,26.626012802124023,25.0,4089.754638671875,0.0,9.015229225158691,0.0,283.1499938964844,284.830810546875,297.56475830078125,298.085205078125,293.1499938964844,293.1499938964844,283.1499938964844,39292.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141825199127197,1.0,0.0,0.0,0.3291012644767761,0.3415746390819549,7.54094031663044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,958.6682739257812,0.0,28.873699188232425,1895.4371337890625,0.0,138.85508728027344,0.3228719532489776,1.0,0.0,3.0,1.0,0.0
18042480,303.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.20416259765625,0.385616660118103,0.0239226184785366,0.0230098199099302,303.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107238769531,0.528236985206604,0.0500350780785083,0.0487194694578647,303.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2475891113281,0.700171709060669,0.1103147566318512,0.0777666792273521,303.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,0.0011036483338102,302.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0052352333441376,284.20458984375,284.95001220703125,295.68621826171875,293.84735107421875,300.2824401855469,303.2445068359375,284.6043395996094,1.0,0.1341956257820129,0.0,0.0,1.0,1.0,-0.187003880739212,9.847381932104329e-08,0.1870037764310836,-0.068507969379425,5.551115123125783e-17,5.551115123125783e-17,0.0,26.513168334960938,25.0,3258.651123046875,0.0,8.869543075561523,0.0,283.1499938964844,285.4249267578125,297.0486145019531,297.44586181640625,293.1499938964844,293.1499938964844,283.1499938964844,30346.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082204461097717,1.0,0.0,0.0,0.0011339975753799,0.3229565322399139,2.150398782652108e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,206.748764038086,0.0,20.33952522277832,1895.4371337890625,0.0,129.3833770751953,0.2808182537555694,1.0,0.0,3.0,1.0,0.0
18042540,303.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.3792221248149872,0.0233394149690866,0.0222734324634075,303.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.5273560285568237,0.0498092845082283,0.0483426228165626,303.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.7025996446609497,0.1113299131393432,0.0782472193241119,303.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0010963672539219,302.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0052006947807967,284.5684814453125,284.95001220703125,295.6439514160156,293.84527587890625,300.58868408203125,303.2331848144531,285.4313659667969,1.0,0.1338714957237243,0.0,0.0,1.0,1.0,-0.1861944049596786,9.512340426454102e-08,0.1861943006515503,-0.0605995021760463,5.551115123125783e-17,5.551115123125783e-17,0.0,26.38973045349121,25.0,3286.998291015625,0.0,8.788740158081055,0.0,283.1493835449219,285.4264831542969,296.72052001953125,296.89422607421875,293.1499938964844,293.1499938964844,283.1499938964844,24392.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275307685136795,1.0,0.0,0.0,2.183000469813124e-05,0.3914116621017456,4.139615625113613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.69689416885376,0.0,20.00847816467285,1895.4371337890625,0.0,3.102756977081299,0.2604599893093109,1.0,0.0,3.0,1.0,0.0
18042600,303.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.376384437084198,0.0231296885758638,0.0219092760235071,303.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.5278319716453552,0.0499080717563629,0.0482733435928821,303.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.7063803672790527,0.1129338294267654,0.079156182706356,303.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0010890349512919,302.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0051659131422638,285.25347900390625,284.95001220703125,295.6038818359375,293.8425598144531,300.8462219238281,303.2245788574219,286.3639221191406,1.0,0.1335810720920562,0.0,0.0,1.0,1.0,-0.1867144405841827,9.318467419916489e-08,0.1867143511772155,-0.0549835860729217,0.2028769701719284,0.2028769701719284,0.0,26.25664329528809,25.0,4456.88671875,0.0,8.772587776184082,0.0,283.14959716796875,287.4559326171875,296.5584716796875,296.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,19818.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2390725463628769,1.0,0.0,0.0,0.194798469543457,0.5791659355163574,3.8942289393162355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.75634765625,0.0,25.928409576416016,1895.4371337890625,0.0,0.0,0.2550005316734314,1.0,0.0,3.0,1.0,0.0
18042660,303.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.3764985501766205,0.0231866985559463,0.0218421090394258,303.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.5295016169548035,0.0502285361289978,0.0484781414270401,303.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.7111353278160095,0.1148648709058761,0.0804116949439048,303.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0010819315211847,302.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.005132217425853,285.98992919921875,284.95001220703125,295.5661315917969,293.8392639160156,301.0310363769531,303.2188720703125,286.2564697265625,1.0,0.1333251893520355,0.0,0.0,1.0,1.0,-0.1883372366428375,9.260013200673713e-08,0.1883371472358703,-0.0517534352838993,0.9257840514183044,0.9257840514183044,0.0,26.11823463439941,25.0,12280.5126953125,0.0,8.81022834777832,0.0,283.1499938964844,287.3716735839844,296.9311218261719,297.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,6022.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2583362758159637,1.0,0.0,0.0,1.1255853176116943,1.178127646446228,8.453766042748614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.92626953125,0.0,54.37896728515625,1895.4371337890625,0.0,0.0,0.3082787096500397,1.0,0.0,3.0,1.0,0.0
18042720,303.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.3776583969593048,0.0232064891606569,0.0218898896127939,303.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.5311886072158813,0.0503467321395874,0.0487109199166297,303.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.7152682542800903,0.1161402463912963,0.0815784633159637,303.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.00107592868153,302.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,0.0051037427037954,286.004150390625,284.95001220703125,295.5308532714844,293.8352966308594,301.1348876953125,303.2138366699219,285.2003173828125,1.0,0.1330993920564651,0.0,0.0,1.0,1.0,-0.1900328248739242,9.280093848929029e-08,0.1900327354669571,-0.0505010783672332,1.0,1.0,0.0,25.991334915161133,25.0,10316.26171875,0.0,8.854735374450684,0.0,283.1499938964844,285.08282470703125,297.322998046875,298.24151611328125,293.1499938964844,293.1499938964844,283.1499938964844,4853.0966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33464115858078,1.0,0.0,0.0,1.4666072130203247,1.4668097496032717,1.4352285404584109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.25439453125,0.0,96.5960922241211,1895.4371337890625,0.0,170.6898651123047,0.3705324828624725,1.0,0.0,3.0,1.0,0.0
18042780,303.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.3773442208766937,0.0230399295687675,0.0218159556388854,303.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.5311750769615173,0.0500358454883098,0.0486122407019138,303.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.7171838879585266,0.1163944527506828,0.0820946022868156,303.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.0010720806894823,302.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0050854897126555,285.3924560546875,284.95001220703125,295.49810791015625,293.8307189941406,301.1617126464844,303.2060241699219,284.4924621582031,1.0,0.1328929364681244,0.0,0.0,1.0,1.0,-0.1904187202453613,9.297816916387093e-08,0.1904186308383941,-0.0505602993071079,1.0,1.0,0.0,25.89664077758789,25.0,8764.6455078125,0.0,8.843485832214355,0.0,283.1499938964844,284.4857177734375,297.25372314453125,298.121826171875,293.1499938964844,293.1499938964844,283.1499938964844,6435.1201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758659362792969,1.0,0.0,0.0,1.6896681785583496,1.6896753311157229,1.905005575508767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.313720703125,0.0,147.66261291503906,1895.4371337890625,0.0,235.1107788085937,0.4220341742038727,1.0,0.0,3.0,1.0,0.0
18042840,303.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.3756724894046783,0.0228101946413517,0.0216283109039068,303.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919494628906,0.52951979637146,0.0494762435555458,0.0481870509684085,303.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.7174259424209595,0.1161980628967285,0.0820913314819336,303.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.0010699490085244,302.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0050753774121403,284.7509765625,284.95001220703125,295.46807861328125,293.82550048828125,301.12811279296875,303.195556640625,284.13385009765625,1.0,0.1326996386051178,0.0,0.0,1.0,1.0,-0.1896647363901138,9.303251147230185e-08,0.1896646469831466,-0.0514937341213226,0.6106486320495605,0.6106486320495605,0.0,25.82823944091797,25.0,7856.25830078125,0.0,8.783655166625977,0.0,283.1499938964844,284.2594299316406,297.0390014648437,297.8377990722656,293.1499938964844,293.1499938964844,283.1499938964844,15316.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871882557868957,1.0,0.0,0.0,1.705005764961243,1.705012321472168,1.939746994139569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.596435546875,0.0,182.3500213623047,1895.4371337890625,0.0,253.7289428710937,0.4360688030719757,1.0,0.0,3.0,1.0,0.0
18042900,303.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.3738878667354584,0.0226305089890956,0.0214392598718404,303.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2268371582031,0.527186393737793,0.0488745272159576,0.047628216445446,303.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1769104003906,0.7172041535377502,0.1160354986786842,0.0819531008601188,303.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0010685434099286,302.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0050687105394899,284.326171875,284.95001220703125,295.4407958984375,293.81964111328125,301.0562438964844,303.1846008300781,284.06884765625,1.0,0.1325187683105468,0.0,0.0,1.0,1.0,-0.1885916590690612,9.31727370812041e-08,0.1885915696620941,-0.0529860593378543,0.1831952184438705,0.1831952184438705,0.0,25.770732879638672,25.0,5462.99560546875,0.0,8.711655616760254,0.0,283.1499938964844,284.6872863769531,296.7692565917969,297.3787841796875,293.1499938964844,293.1499938964844,283.1499938964844,36725.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696835339069366,1.0,0.0,0.0,0.6093308925628662,0.6093379259109497,2.4774211127009952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.202392578125,0.0,52.16880416870117,1895.4371337890625,0.0,225.1880645751953,0.3325067162513733,1.0,0.0,3.0,1.0,0.0
18042960,303.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196960449219,0.3728002905845642,0.0225535836070776,0.0213191974908113,303.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.185546875,0.52496737241745,0.0483739040791988,0.0470965057611465,303.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2047119140625,0.7173079252243042,0.1161785274744033,0.0819324254989624,302.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0010671748314052,302.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.005062217824161,284.2018737792969,284.95001220703125,295.4164123535156,293.8131408691406,300.9671325683594,303.1750793457031,284.45263671875,1.0,0.1323514133691787,0.0,0.0,1.0,1.0,-0.1877751946449279,9.351178675842676e-08,0.1877750903367996,-0.054729089140892,5.551115123125783e-17,5.551115123125783e-17,0.0,25.714187622070312,25.0,3463.448974609375,0.0,8.653010368347168,0.0,283.1499938964844,285.5724182128906,296.43719482421875,296.84033203125,293.1499938964844,293.1499938964844,283.1499938964844,30513.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155897259712219,1.0,0.0,0.0,0.0995717793703079,0.3145074546337127,1.912595637421077e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.3198852539062,0.0,20.162891387939453,1895.4371337890625,0.0,141.073974609375,0.2836559414863586,1.0,0.0,3.0,1.0,0.0
18043020,303.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.3728959262371063,0.0226169563829898,0.0213085878640413,303.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.55126953125,0.5234810709953308,0.0480983853340148,0.0467191040515899,303.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.7182860970497131,0.1168561950325965,0.0822058990597724,302.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0010653681820258,302.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.005053648725152,284.4659729003906,284.95001220703125,295.39501953125,293.8059387207031,300.87890625,303.1683044433594,285.2254638671875,1.0,0.1321997344493866,0.0,0.0,1.0,1.0,-0.1876251548528671,9.411741075382453e-08,0.1876250654458999,-0.0564711578190326,5.551115123125783e-17,5.551115123125783e-17,0.0,25.65219688415528,25.0,3396.51806640625,0.0,8.625872611999512,0.0,283.14947509765625,285.67877197265625,296.2934875488281,296.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,24671.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2548093199729919,1.0,0.0,0.0,2.6925932615995407e-05,0.3713212013244629,5.105954721529304e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.351673126220703,0.0,19.15249824523925,1895.4371337890625,0.0,0.0,0.2607473731040954,1.0,0.0,3.0,1.0,0.0
18043080,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.3744043111801147,0.0228198133409023,0.021426199004054,303.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.5231673717498779,0.0481092147529125,0.0465876534581184,303.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.7204718589782715,0.1181515157222747,0.0828897953033447,302.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0010628317249938,302.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,0.0050416160374879,285.0869445800781,284.95001220703125,295.3767395019531,293.798095703125,300.80596923828125,303.1651916503906,286.1518859863281,1.0,0.1320664882659912,0.0,0.0,1.0,1.0,-0.188411608338356,9.503164477564496e-08,0.1884115189313888,-0.0580396205186843,0.1692137271165847,0.1692137271165847,0.0,25.58110809326172,25.0,4411.27490234375,0.0,8.642210960388184,0.0,283.1496276855469,287.3174743652344,296.1458740234375,296.28717041015625,293.1499938964844,293.1499938964844,283.1499938964844,20051.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1825398504734039,1.0,0.0,0.0,0.1853187382221222,0.5602154731750488,3.6845042572508646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.87939453125,0.0,25.20865058898925,1895.4371337890625,0.0,0.0,0.2544649839401245,1.0,0.0,3.0,1.0,0.0
18043140,303.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.3769550621509552,0.0230580177158117,0.0216382108628749,303.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.524067759513855,0.0483453720808029,0.0467115379869937,303.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.7237415909767151,0.1198578625917434,0.0839584395289421,302.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.00105960550718,302.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0050263130106031,285.8197326660156,284.95001220703125,295.3616943359375,293.78955078125,300.7572937011719,303.1656799316406,286.2095031738281,1.0,0.1319533735513687,0.0,0.0,1.0,1.0,-0.1900747567415237,9.617549778795365e-08,0.1900746673345565,-0.0592894367873668,0.8308682441711426,0.8308682441711426,0.0,25.50267791748047,25.0,11637.4560546875,0.0,8.699377059936523,0.0,283.1499938964844,287.5722045898437,296.4634704589844,297.1133117675781,293.1499938964844,293.1499938964844,283.1499938964844,7910.00048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1586673408746719,1.0,0.0,0.0,1.0299416780471802,1.0983070135116575,7.078132568949513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.58447265625,0.0,49.285736083984375,1895.4371337890625,0.0,0.0,0.2977341115474701,1.0,0.0,3.0,1.0,0.0
18043200,303.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.3782069683074951,0.0229846611618995,0.0217265337705612,303.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.5252154469490051,0.048439048230648,0.046894297003746,303.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.726900577545166,0.1210216209292411,0.0850131437182426,302.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0010565663687884,302.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0050118961371481,285.9190979003906,284.95001220703125,295.3500061035156,293.7802734375,300.7333984375,303.1670837402344,285.220703125,1.0,0.1318566799163818,0.0,0.0,1.0,1.0,-0.1916449069976806,9.706307224632837e-08,0.1916448026895523,-0.0599648207426071,1.0,1.0,0.0,25.43313217163086,25.0,10256.1337890625,0.0,8.754521369934082,0.0,283.1499938964844,285.1233215332031,297.3110656738281,297.97271728515625,293.1499938964844,293.1499938964844,283.1499938964844,4691.79150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2561201751232147,1.0,0.0,0.0,1.440702199935913,1.4409767389297483,1.384974694929042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.2060546875,0.0,91.59992980957033,1895.4371337890625,0.0,0.0,0.3643144071102142,1.0,0.0,3.0,1.0,0.0
18043260,303.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.3758762776851654,0.0225283335894346,0.0214815139770507,303.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.5249425768852234,0.048140924423933,0.0467949248850345,303.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.7282425165176392,0.121150717139244,0.0854526832699775,302.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0010549895232543,302.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.0050044162198901,285.3709411621094,284.95001220703125,295.340087890625,293.7707214355469,300.72271728515625,303.1651306152344,284.5090026855469,1.0,0.131766214966774,0.0,0.0,1.0,1.0,-0.1917484104633331,9.713459547811001e-08,0.1917483061552047,-0.0600433275103569,0.9935065507888794,0.9935065507888794,0.0,25.393394470214844,25.0,8658.0625,0.0,8.746678352355957,0.0,283.1499938964844,284.492919921875,297.3920288085937,298.18768310546875,293.1499938964844,293.1499938964844,283.1499938964844,6264.07763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299178779125213,1.0,0.0,0.0,1.6670033931732178,1.667011022567749,1.854241844512217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.880126953125,0.0,141.80140686035156,1895.4371337890625,0.0,163.39990234375,0.4165502786636352,1.0,0.0,3.0,1.0,0.0
18043320,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.3706249296665191,0.0218787882477045,0.0209750290960073,303.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.5231356620788574,0.0475951991975307,0.0463851280510425,303.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959411621094,0.7279818058013916,0.1207695081830024,0.0853418707847595,302.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0010547274723649,302.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0050031733699142,284.7510070800781,284.95001220703125,295.3302917480469,293.7613220214844,300.7096862792969,303.1593017578125,284.138427734375,1.0,0.1316761374473571,0.0,0.0,1.0,1.0,-0.1905141621828079,9.655442312350716e-08,0.1905140727758407,-0.0598199926316738,0.6137310862541199,0.6137310862541199,0.0,25.37828063964844,25.0,7724.95166015625,0.0,8.68083381652832,0.0,283.1499938964844,284.2547607421875,297.19140625,297.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,14932.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364329069852829,1.0,0.0,0.0,1.6884210109710691,1.6884275674819946,1.902194526337553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.47216796875,0.0,176.77755737304688,1895.4371337890625,0.0,216.7051239013672,0.4319556653499603,1.0,0.0,3.0,1.0,0.0
18043380,303.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851623535156,0.3642117977142334,0.0212071742862463,0.0203758850693702,303.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2331237792969,0.5206600427627563,0.0469966605305671,0.0458361580967903,303.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1766662597656,0.7272260189056396,0.120390310883522,0.0850633680820465,302.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0010549160651862,302.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0050040674395859,284.3277282714844,284.95001220703125,295.3206481933594,293.7520446777344,300.6940002441406,303.1517333984375,284.06256103515625,1.0,0.1315863132476806,0.0,0.0,1.0,1.0,-0.188803493976593,9.573336257062692e-08,0.1888034045696258,-0.0594647303223609,0.1878579556941986,0.1878579556941986,0.0,25.37169647216797,25.0,5388.1669921875,0.0,8.594444274902344,0.0,283.1499938964844,284.6593322753906,296.88970947265625,297.5098571777344,293.1499938964844,293.1499938964844,283.1499938964844,36228.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644376397132873,1.0,0.0,0.0,0.6164279580116272,0.6164349913597107,2.5354680133204965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.482666015625,0.0,52.2782096862793,1895.4371337890625,0.0,216.876220703125,0.3313510119915008,1.0,0.0,3.0,1.0,0.0
