time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043440,303.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2217102050781,0.3558331131935119,0.0206116661429405,0.0198013577610254,303.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1776733398437,0.5182766318321228,0.0464858822524547,0.0453028716146945,303.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.19549560546875,0.7267659306526184,0.120313748717308,0.0848906263709068,302.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.0010549484286457,302.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.005004221573472,284.1962890625,284.95001220703125,295.3111267089844,293.7428894042969,300.6796569824219,303.14453125,284.429931640625,1.0,0.1314988434314727,0.0,0.0,1.0,1.0,-0.1872669607400894,9.49817149376031e-08,0.1872668713331222,-0.0591071657836437,5.551115123125783e-17,5.551115123125783e-17,0.0,25.362653732299805,25.0,3419.358642578125,0.0,8.516031265258789,0.0,283.1499938964844,285.52618408203125,296.5121154785156,296.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,30281.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227564394474029,1.0,0.0,0.0,0.1055641174316406,0.3178275823593139,2.031016910208905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,724.3314208984375,0.0,20.24581527709961,1895.4371337890625,0.0,152.29296875,0.2830118238925934,1.0,0.0,3.0,1.0,0.0
18043500,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.2726056575775146,0.0201612710952758,0.0193266030400991,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.5165791511535645,0.0461830422282218,0.044909480959177,303.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.7271559238433838,0.1207826435565948,0.085015170276165,302.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0010544277029111,302.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0050017512403428,284.4442749023437,284.95001220703125,295.3017578125,293.7338562011719,300.6701965332031,303.139404296875,285.17791748046875,1.0,0.1314169019460678,0.0,0.0,1.0,1.0,-0.1863709390163421,9.452261906517381e-08,0.1863708347082138,-0.0588437132537364,5.551115123125783e-17,5.551115123125783e-17,0.0,25.34418678283692,25.0,3332.9443359375,0.0,8.466209411621094,0.0,283.1494445800781,285.6366882324219,296.3026123046875,296.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,24577.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2660027146339416,1.0,0.0,0.0,2.749670966295525e-05,0.3704068064689636,5.214190624408532e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,23.152942657470703,0.0,19.03164863586425,1895.4371337890625,0.0,0.0,0.2602665424346924,1.0,0.0,3.0,1.0,0.0
18043560,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.1783868819475174,0.0198786165565252,0.0189946368336677,303.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.5159786343574524,0.0461465045809745,0.0447441823780536,303.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.7287373542785645,0.1218806654214859,0.08555818349123,302.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,0.0010531307198107,302.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.0049955989234149,285.0392150878906,284.95001220703125,295.2925109863281,293.7249450683594,300.6681213378906,303.13739013671875,286.087646484375,1.0,0.1313442289829254,0.0,0.0,1.0,1.0,-0.1864167749881744,9.45010327768614e-08,0.1864166855812072,-0.0587393119931221,0.1249883100390434,0.1249883100390434,0.0,25.3126220703125,25.0,4086.814453125,0.0,8.458447456359863,0.0,283.1495361328125,286.7719421386719,296.15203857421875,296.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,19939.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2020424008369445,1.0,0.0,0.0,0.1663593649864196,0.5530403852462769,3.2751474865477803e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.340576171875,0.0,24.62829971313477,1895.4371337890625,0.0,0.0,0.2537764608860016,1.0,0.0,3.0,1.0,0.0
18043620,303.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.1222497746348381,0.0197208132594823,0.0187999978661537,303.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.5165205597877502,0.0463293120265007,0.0448189564049243,303.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.7314313054084778,0.123425044119358,0.0864982455968856,302.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.001051124301739,302.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,0.0049860812723636,285.7699890136719,284.95001220703125,295.28338623046875,293.7161560058594,300.6739196777344,303.138671875,286.2621765136719,1.0,0.1312835812568664,0.0,0.0,1.0,1.0,-0.1873871237039566,9.491071750744597e-08,0.1873870193958282,-0.0587957426905632,0.7670721411705017,0.7670721411705017,0.0,25.26949119567871,25.0,11066.431640625,0.0,8.492236137390137,0.0,283.1499938964844,287.9237060546875,296.38970947265625,296.9896850585937,293.1499938964844,293.1499938964844,283.1499938964844,9550.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1746994704008102,1.0,0.0,0.0,0.9312488436698914,1.0335259437561035,5.7866198943656855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0263671875,0.0,45.15034866333008,1895.4371337890625,0.0,0.0,0.2886923551559448,1.0,0.0,3.0,1.0,0.0
18043680,303.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0786720067262649,0.0194771979004144,0.0186346787959337,303.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.5173993706703186,0.0464070700109005,0.0449690595269203,303.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.734191358089447,0.1245005205273628,0.0874696597456932,302.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0010491296416148,302.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0049766195006668,285.9349365234375,284.95001220703125,295.2743530273437,293.7074890136719,300.6839904785156,303.1409606933594,285.27862548828125,1.0,0.1312333345413208,0.0,0.0,1.0,1.0,-0.1885208934545517,9.538940304310017e-08,0.1885208040475845,-0.0588609986007213,1.0,1.0,0.0,25.22796058654785,25.0,10314.671875,0.0,8.534440040588379,0.0,283.1499938964844,285.1970520019531,297.2303466796875,297.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,4551.5537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2700227200984955,1.0,0.0,0.0,1.4169915914535522,1.417456030845642,1.3397628606526268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.64990234375,0.0,87.20658874511719,1895.4371337890625,0.0,0.0,0.358668565750122,1.0,0.0,3.0,1.0,0.0
18043740,303.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0153858801349997,0.0189994387328624,0.018308263272047,303.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.5170220732688904,0.0461118444800376,0.0448663681745529,303.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.7352371215820312,0.1245007738471031,0.0878378748893737,302.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0010483565274626,302.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.004972951952368,285.4199523925781,284.95001220703125,295.26544189453125,293.69891357421875,300.6898803710937,303.1401672363281,284.5326538085937,1.0,0.1311850696802139,0.0,0.0,1.0,1.0,-0.1884426772594452,9.528162081551272e-08,0.188442587852478,-0.0586609914898872,1.0,1.0,0.0,25.20943832397461,25.0,8592.9462890625,0.0,8.524657249450684,0.0,283.1499938964844,284.5076904296875,297.2704162597656,298.0729675292969,293.1499938964844,293.1499938964844,283.1499938964844,6110.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345775902271271,1.0,0.0,0.0,1.64643394947052,1.6464426517486572,1.8087644093611746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.626953125,0.0,136.615478515625,1895.4371337890625,0.0,170.59188842773438,0.4115727245807647,1.0,0.0,3.0,1.0,0.0
18043800,303.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0183910485357046,0.0178135372698307,303.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.5151569843292236,0.0455631427466869,0.044457696378231,303.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.7346044182777405,0.1239214465022087,0.0876121670007705,302.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0010487615363672,302.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0049748737365007,284.7905578613281,284.95001220703125,295.25665283203125,293.6904602050781,300.6880798339844,303.13543701171875,284.13592529296875,1.0,0.1311331987380981,0.0,0.0,1.0,1.0,-0.1870906203985214,9.456024940845965e-08,0.1870905309915542,-0.0581892505288124,0.6404955983161926,0.6404955983161926,0.0,25.21236228942871,25.0,7640.53857421875,0.0,8.459503173828125,0.0,283.1499938964844,284.24169921875,297.07867431640625,297.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,13438.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652027547359466,1.0,0.0,0.0,1.7054519653320312,1.7054582834243774,1.940762501817517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.23095703125,0.0,175.9005126953125,1895.4371337890625,0.0,218.0830535888672,0.4331080019474029,1.0,0.0,3.0,1.0,0.0
18043860,303.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4561462402344,0.0,0.0177584122866392,0.0172554142773151,303.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2424011230469,0.5126010179519653,0.0449507012963295,0.0439014695584774,303.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.17401123046875,0.7333970665931702,0.1233128756284713,0.0871836319565773,302.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0010495722526684,302.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.00497871870175,284.342529296875,284.95001220703125,295.2479553222656,293.6820678710937,300.681884765625,303.12872314453125,284.0315856933594,1.0,0.131077766418457,0.0,0.0,1.0,1.0,-0.1852447241544723,9.35994748374469e-08,0.1852446347475052,-0.0576065257191658,0.2074082791805267,0.2074082791805267,0.0,25.22235679626465,25.0,5424.783203125,0.0,8.372601509094238,0.0,283.1499938964844,284.5848388671875,296.7933959960937,297.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,36030.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633541166782379,1.0,0.0,0.0,0.6699934005737305,0.670000433921814,2.9952598623594895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.5587158203125,0.0,57.669708251953125,1895.4371337890625,0.0,215.1700897216797,0.3351098597049713,1.0,0.0,3.0,1.0,0.0
18043920,303.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.23809814453125,0.0,0.0171528235077857,0.0166944712400436,303.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1474914550781,0.5100910663604736,0.0444120578467845,0.0433495976030826,303.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.156982421875,0.7324467897415161,0.1229980662465095,0.086847960948944,302.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.001050233375281,302.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.00498185493052,284.17608642578125,284.95001220703125,295.2393798828125,293.6737976074219,300.675537109375,303.1221618652344,284.3572998046875,1.0,0.1310208290815353,0.0,0.0,1.0,1.0,-0.1835110187530517,9.269008671708434e-08,0.1835109293460846,-0.05703916400671,5.551115123125783e-17,5.551115123125783e-17,0.0,25.22938346862793,25.0,3426.23583984375,0.0,8.290367126464844,0.0,283.1499938964844,285.43865966796875,296.42828369140625,296.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,30389.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209146559238434,1.0,0.0,0.0,0.129128411412239,0.3323010206222534,2.503041107715376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,773.137939453125,0.0,21.33218765258789,1895.4371337890625,0.0,149.42144775390625,0.2848879098892212,1.0,0.0,3.0,1.0,0.0
18043980,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.350341796875,0.0,0.0166450273245573,0.0161902494728565,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394836425781,0.5081905126571655,0.0440620742738246,0.0429217629134655,303.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.7323208451271057,0.1232266202569007,0.0868055671453476,302.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0010503667872399,302.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0049824877642095,284.3774108886719,284.95001220703125,295.2308654785156,293.6656188964844,300.6723022460937,303.117431640625,285.0604858398437,1.0,0.1309655755758285,0.0,0.0,1.0,1.0,-0.1823424845933914,9.20502216672503e-08,0.1823423951864242,-0.0565853267908096,5.551115123125783e-17,5.551115123125783e-17,0.0,25.22682762145996,25.0,3260.4970703125,0.0,8.232751846313477,0.0,283.1495056152344,285.5712890625,296.2333679199219,296.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,24748.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2648555934429168,1.0,0.0,0.0,2.910584771598224e-05,0.3685241043567657,5.519331194338284e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,26.374418258666992,0.0,19.06099319458008,1895.4371337890625,0.0,0.0,0.2609705626964569,1.0,0.0,3.0,1.0,0.0
18044040,303.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0162653569132089,0.0157893821597099,303.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.5072889924049377,0.0439584888517856,0.0427031405270099,303.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.7333732843399048,0.1240890771150589,0.0871825218200683,302.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0010497488547116,302.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0049795568920671,284.9208374023437,284.95001220703125,295.2224426269531,293.65753173828125,300.6744689941406,303.1156005859375,285.9391174316406,1.0,0.1309157460927963,0.0,0.0,1.0,1.0,-0.1820470690727234,9.18287241802318e-08,0.1820469796657562,-0.0563141740858554,0.0100692482665181,0.0100692482665181,0.0,25.211021423339844,25.0,3146.330078125,0.0,8.213501930236816,0.0,283.1493835449219,285.5712890625,296.0798645019531,296.173828125,293.1499938964844,293.1499938964844,283.1499938964844,21678.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2003133445978164,1.0,0.0,0.0,7.801154424669221e-05,0.4075748920440674,1.4793300048485114e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3288478255271911,0.0,18.606029510498047,1895.4371337890625,0.0,0.0,0.2484220564365387,1.0,0.0,3.0,1.0,0.0
18044100,303.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0159965548664331,0.0154984295368194,303.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.5074616074562073,0.0440788157284259,0.0427124723792076,303.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.7355775833129883,0.1254643648862838,0.0879720523953437,302.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0010484135709702,302.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0049732229672372,285.6575622558594,284.95001220703125,295.214111328125,293.6495056152344,300.6825866699219,303.11688232421875,286.4268798828125,1.0,0.1308743506669998,0.0,0.0,1.0,1.0,-0.1826472878456115,9.203827744386217e-08,0.1826471984386444,-0.0562358014285564,0.6132098436355591,0.6132098436355591,0.0,25.18292617797852,25.0,9257.1748046875,0.0,8.233912467956543,0.0,283.1500244140625,288.80303955078125,296.146240234375,296.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,13721.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1482058465480804,1.0,0.0,0.0,0.6525693535804749,0.8676468729972839,2.8414946839916414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.59814453125,0.0,36.58515548706055,1895.4371337890625,0.0,0.0,0.2694678604602813,1.0,0.0,3.0,1.0,0.0
18044160,303.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0157040804624557,0.0152586195617914,303.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.5081970691680908,0.0441837757825851,0.0428442358970642,303.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.7381929755210876,0.1266129463911056,0.0889120027422905,302.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0010468523250892,302.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0049658166244626,286.00604248046875,284.95001220703125,295.2058410644531,293.6415405273437,300.6943054199219,303.1198425292969,285.5058898925781,1.0,0.1308413296937942,0.0,0.0,1.0,1.0,-0.1836348623037338,9.24359042642209e-08,0.1836347728967666,-0.0562446862459182,1.0,1.0,0.0,25.1516170501709,25.0,10824.98046875,0.0,8.272073745727539,0.0,283.1499938964844,285.5079040527344,296.9584350585937,297.6678161621094,293.1499938964844,293.1499938964844,283.1499938964844,4268.24072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.218158334493637,1.0,0.0,0.0,1.3592538833618164,1.3611838817596436,1.232805573181395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.353515625,0.0,77.32240295410156,1895.4371337890625,0.0,0.0,0.3453613221645355,1.0,0.0,3.0,1.0,0.0
18044220,303.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0152184460312128,0.0149110117927193,303.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.5080093145370483,0.043946336954832,0.0427882485091686,303.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.7393614053726196,0.1266611814498901,0.0893370360136032,302.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.0010462548816576,302.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.0049629830755293,285.5917358398437,284.95001220703125,295.1976623535156,293.6336669921875,300.7025756835937,303.1204528808594,284.65301513671875,1.0,0.1308097392320633,0.0,0.0,1.0,1.0,-0.183656632900238,9.237184883659213e-08,0.1836565434932708,-0.0560543127357959,1.0,1.0,0.0,25.1383056640625,25.0,8730.7158203125,0.0,8.268954277038574,0.0,283.1499938964844,284.5945739746094,297.3031616210937,298.0639953613281,293.1499938964844,293.1499938964844,283.1499938964844,5756.77880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133379817008972,1.0,0.0,0.0,1.598116755485535,1.598131775856018,1.7041601552136856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.678955078125,0.0,124.93853759765624,1895.4371337890625,0.0,137.5205841064453,0.3998783826828003,1.0,0.0,3.0,1.0,0.0
18044280,303.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0145858628675341,0.0144037436693906,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.5063182711601257,0.043420672416687,0.0424188934266567,303.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.7386276125907898,0.1259547024965286,0.0890825167298317,302.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0010468959808349,302.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0049660238437354,284.9373474121094,284.95001220703125,295.1895751953125,293.6258850097656,300.7027587890625,303.116943359375,284.1747131347656,1.0,0.1307730823755264,0.0,0.0,1.0,1.0,-0.182303786277771,9.165152903278796e-08,0.1823036968708038,-0.0555824339389801,0.7429106831550598,0.7429106831550598,0.0,25.14720726013184,25.0,7676.16748046875,0.0,8.206127166748047,0.0,283.1499938964844,284.2459716796875,297.126220703125,297.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,9672.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560231924057007,1.0,0.0,0.0,1.7470818758010864,1.7470879554748535,2.036666586491265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.027099609375,0.0,173.23387145996094,1895.4371337890625,0.0,203.70553588867188,0.4364147186279297,1.0,0.0,3.0,1.0,0.0
18044340,303.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0139132943004369,0.0138142388314008,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042297363281,0.5037810802459717,0.0427953787147998,0.0418675169348716,303.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2101135253906,0.7370486855506897,0.1251130700111389,0.0885257571935653,302.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.001048078527674,302.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0049716331996023,284.4214172363281,284.95001220703125,295.1815185546875,293.6181335449219,300.6969909667969,303.1109619140625,283.98834228515625,1.0,0.1307306289672851,0.0,0.0,1.0,1.0,-0.1802747547626495,9.061214001349073e-08,0.1802746653556823,-0.0549800097942352,0.3026955425739288,0.3026955425739288,0.0,25.165258407592773,25.0,5930.02783203125,0.0,8.1134672164917,0.0,283.1499938964844,284.385498046875,296.8466186523437,297.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,33856.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660147190093994,1.0,0.0,0.0,0.9469512701034546,0.9469584822654724,5.983409323562229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1947.1363525390625,0.0,87.87477111816406,1895.4371337890625,0.0,219.36572265625,0.3577494025230407,1.0,0.0,3.0,1.0,0.0
18044400,303.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3164367675781,0.0,0.0132706817239522,0.0132210552692413,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1086120605469,0.501144289970398,0.0422114878892898,0.0412894934415817,303.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0906677246094,0.7355799078941345,0.1245071664452552,0.0880081728100776,302.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0010491779539734,302.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0049768486060202,284.1622314453125,284.95001220703125,295.17352294921875,293.6104431152344,300.6893005371094,303.10467529296875,284.19171142578125,1.0,0.1306843906641006,0.0,0.0,1.0,1.0,-0.1782557070255279,8.95843825787779e-08,0.1782556176185608,-0.054395392537117,5.551115123125783e-17,5.551115123125783e-17,0.0,25.18114471435547,25.0,3628.21240234375,0.0,8.020740509033203,0.0,283.1499938964844,285.1812744140625,296.4709777832031,296.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,31647.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341542184352875,1.0,0.0,0.0,0.2019814401865005,0.343727707862854,4.055654034829104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,910.9204711914062,0.0,23.20277214050293,1895.4371337890625,0.0,169.9391632080078,0.293520838022232,1.0,0.0,3.0,1.0,0.0
18044460,303.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.27667236328125,0.0,0.0127068227156996,0.0126763666048645,303.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2769470214844,0.4989542365074157,0.0417805835604667,0.040802601724863,303.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35504150390625,0.7348250150680542,0.1243979036808013,0.0877456367015838,302.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0010498139308765,302.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0049798651598393,284.24560546875,284.95001220703125,295.16558837890625,293.6028137207031,300.6828308105469,303.0997619628906,284.7895812988281,1.0,0.130637377500534,0.0,0.0,1.0,1.0,-0.1767070442438125,8.879048607468577e-08,0.1767069548368454,-0.0539309009909629,5.551115123125783e-17,5.551115123125783e-17,0.0,25.188220977783203,25.0,3168.555419921875,0.0,7.948160648345947,0.0,283.1495666503906,285.4847717285156,296.1893310546875,296.4022827148437,293.1499938964844,293.1499938964844,283.1499938964844,25764.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763605713844299,1.0,0.0,0.0,5.879383388673887e-05,0.3552349209785461,1.1149052601272524e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,61.0422477722168,0.0,19.088180541992188,1895.4371337890625,0.0,5.971775531768799,0.2650026082992553,1.0,0.0,3.0,1.0,0.0
18044520,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0122460322454571,0.0122144138440489,303.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.4976126253604889,0.0415696687996387,0.0404949374496936,303.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.7351844310760498,0.1249124333262443,0.0878819227218627,302.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0010497568873688,302.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0049795946106314,284.6741638183594,284.95001220703125,295.15771484375,293.59521484375,300.6798095703125,303.097412109375,285.59442138671875,1.0,0.1305932253599167,0.0,0.0,1.0,1.0,-0.1759465336799621,8.838409826239514e-08,0.175946444272995,-0.0536590591073036,5.551115123125783e-17,5.551115123125783e-17,0.0,25.18271827697754,25.0,3084.729248046875,0.0,7.909866809844971,0.0,283.1493835449219,285.4847717285156,296.06402587890625,296.1611633300781,293.1499938964844,293.1499938964844,283.1499938964844,22219.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2186254560947418,1.0,0.0,0.0,1.9733995941351168e-05,0.4006755948066711,3.7421500902364013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.7275641560554504,0.0,18.71847152709961,1895.4371337890625,0.0,0.0,0.2506757974624634,1.0,0.0,3.0,1.0,0.0
18044580,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0118822557851672,0.011842873878777,303.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.4972586929798126,0.0415796376764774,0.0403980761766433,303.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.7367143630981445,0.1259927600622177,0.0884388759732246,302.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0010489970445632,302.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0049759903922677,285.3493957519531,284.95001220703125,295.1498718261719,293.5876770019531,300.6810302734375,303.09796142578125,286.42218017578125,1.0,0.130554974079132,0.0,0.0,1.0,1.0,-0.1760474741458892,8.84013999780109e-08,0.1760473847389221,-0.0535992346704006,0.2782782316207886,0.2782782316207886,0.0,25.164838790893555,25.0,4762.349609375,0.0,7.909374237060547,0.0,283.1497497558594,288.3375244140625,295.9296875,296.1297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18334.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1451756209135055,1.0,0.0,0.0,0.238542228937149,0.6053482890129089,4.917496188028281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.989990234375,0.0,25.657485961914062,1895.4371337890625,0.0,0.0,0.2511594295501709,1.0,0.0,3.0,1.0,0.0
18044640,303.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0115689355880022,0.0115431668236851,303.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.4977289140224457,0.0417140647768974,0.0404787920415401,303.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.7391008138656616,0.127297967672348,0.0893058404326438,302.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0010477459290996,302.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0049700560048222,285.9881286621094,284.95001220703125,295.14208984375,293.5802001953125,300.685791015625,303.1009826660156,286.0692443847656,1.0,0.1305242627859115,0.0,0.0,1.0,1.0,-0.1768164038658142,8.874996382246536e-08,0.176816314458847,-0.053710900247097,0.954455018043518,0.954455018043518,0.0,25.138656616210938,25.0,11723.373046875,0.0,7.938525676727295,0.0,283.1499938964844,286.9178161621094,296.4272155761719,297.15704345703125,293.1499938964844,293.1499938964844,283.1499938964844,5220.9599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.146859124302864,1.0,0.0,0.0,1.1646318435668943,1.1992526054382324,9.050462779214288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.150390625,0.0,55.825958251953125,1895.4371337890625,0.0,0.0,0.3102027773857116,1.0,0.0,3.0,1.0,0.0
18044700,303.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0111600747331976,0.011226087808609,303.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.4980181753635406,0.0416353270411491,0.0405259132385253,303.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.740928590297699,0.127773717045784,0.0899737626314163,302.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0010468596592545,302.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0049658515490591,285.9109191894531,284.95001220703125,295.13433837890625,293.5727233886719,300.6898803710937,303.1036071777344,285.0220947265625,1.0,0.1304977983236313,0.0,0.0,1.0,1.0,-0.1772879660129547,8.89628424260991e-08,0.1772878766059875,-0.0537769086658954,1.0,1.0,0.0,25.119609832763672,25.0,9431.0322265625,0.0,7.955477237701416,0.0,283.1499938964844,284.9205627441406,297.23760986328125,297.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,4857.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.257350891828537,1.0,0.0,0.0,1.467456340789795,1.4675848484039309,1.4368909262429952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.56103515625,0.0,96.7523193359375,1895.4371337890625,0.0,0.0,0.3677193224430084,1.0,0.0,3.0,1.0,0.0
18044760,303.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0106114223599433,0.0107934651896357,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.4969329535961151,0.0412149727344512,0.0402856729924678,303.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.7407389879226685,0.1271856427192688,0.08991589397192,302.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0010471935383975,302.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0049674352630972,285.2955017089844,284.95001220703125,295.1266174316406,293.5653076171875,300.68707275390625,303.10260009765625,284.3502502441406,1.0,0.1304679960012436,0.0,0.0,1.0,1.0,-0.1764135211706161,8.8533973041649e-08,0.176413431763649,-0.0535651072859764,0.9494399428367616,0.9494399428367616,0.0,25.122533798217773,25.0,7888.5498046875,0.0,7.914287567138672,0.0,283.1499938964844,284.3725280761719,297.2320556640625,297.9942932128906,293.1499938964844,293.1499938964844,283.1499938964844,6306.0546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307211399078369,1.0,0.0,0.0,1.6649847030639648,1.6649911403656006,1.8497536302675146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.652099609375,0.0,141.4817352294922,1895.4371337890625,0.0,164.64117431640625,0.4185432493686676,1.0,0.0,3.0,1.0,0.0
18044820,303.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0102661475539207,303.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.4946557283401489,0.0406107120215892,0.0397932231426239,303.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807678222656,0.739094614982605,0.1261696517467498,0.0893336832523346,302.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0010483916848897,302.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0049731186591088,284.6689147949219,284.95001220703125,295.1189270019531,293.5578918457031,300.6767272949219,303.0981750488281,284.0116271972656,1.0,0.1304317265748977,0.0,0.0,1.0,1.0,-0.17449951171875,8.76122072668295e-08,0.1744994223117828,-0.0531445071101188,0.5382915735244751,0.5382915735244751,0.0,25.140405654907227,25.0,6886.78662109375,0.0,7.827659606933594,0.0,283.1499938964844,284.1796875,296.9833984375,297.7191467285156,293.1499938964844,293.1499938964844,283.1499938964844,19018.537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619807958602905,1.0,0.0,0.0,1.580820918083191,1.5808275938034058,1.6674728442467313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2733.841552734375,0.0,164.3009796142578,1895.4371337890625,0.0,213.0123291015625,0.4199280738830566,1.0,0.0,3.0,1.0,0.0
18044880,303.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0019069606205448,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1520690917969,0.4912502467632293,0.039978951215744,0.0392104350030422,303.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07843017578125,0.7362381815910339,0.1252272874116897,0.0886429920792579,302.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0010574165498837,302.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0050159287638962,284.2557373046875,284.95001220703125,295.1112365722656,293.5505065917969,300.6449584960937,303.0935363769531,283.9545288085937,1.0,0.1303373575210571,0.0,0.0,1.0,1.0,-0.1630024909973144,8.20715868599109e-08,0.1630024015903473,-0.0505688078701496,0.0933248177170753,0.0933248177170753,0.0,25.29461097717285,25.0,4234.14794921875,0.0,7.321892738342285,0.0,283.1499938964844,284.66558837890625,296.6403503417969,297.1900329589844,293.1499938964844,293.1499938964844,283.1499938964844,36539.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355135440826416,1.0,0.0,0.0,0.4376527369022369,0.4380861222743988,1.2780644098597804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1091.290283203125,0.0,35.438575744628906,1895.4371337890625,0.0,202.32516479492188,0.3162236213684082,1.0,0.0,3.0,1.0,0.0
18044940,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,0.0010379669256508,303.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0682067871094,0.4886568784713745,0.0394388511776924,0.0386510789394378,303.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07733154296875,0.7347333431243896,0.1246413066983223,0.0880987644195556,302.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.001058294204995,302.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.005020092241466,284.1030578613281,284.95001220703125,295.1036071777344,293.54315185546875,300.6170654296875,303.091796875,284.2754211425781,1.0,0.1302621811628341,0.0,0.0,1.0,1.0,-0.1606410145759582,8.096042591887453e-08,0.1606409251689911,-0.050102062523365,5.551115123125783e-17,5.551115123125783e-17,0.0,25.30106735229492,25.0,2897.60986328125,0.0,7.211216449737549,0.0,283.1499938964844,285.3314514160156,296.254638671875,296.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,29163.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068309724330902,1.0,0.0,0.0,0.0122873159125447,0.2849793136119842,2.330484694113011e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,339.3187255859375,0.0,17.23700714111328,1895.4371337890625,0.0,127.15779113769533,0.2763058245182037,1.0,0.0,3.0,1.0,0.0
18045000,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,0.0010056265164166,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3012390136719,0.4866804182529449,0.0390635095536708,0.0382127054035663,303.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.7341662645339966,0.1245774626731872,0.0878632143139839,302.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0010579517111182,302.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0050184675492346,284.25103759765625,284.95001220703125,295.095947265625,293.5357971191406,300.6026611328125,303.09197998046875,284.8664245605469,1.0,0.1301939785480499,0.0,0.0,1.0,1.0,-0.1597910374403,8.058125899879087e-08,0.159790962934494,-0.0499878376722335,5.551115123125783e-17,5.551115123125783e-17,0.0,25.286264419555664,25.0,2881.9931640625,0.0,7.166779518127441,0.0,283.14947509765625,285.34393310546875,296.0956420898437,296.2125549316406,293.1499938964844,293.1499938964844,283.1499938964844,23825.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2528760135173797,1.0,0.0,0.0,2.185041557822842e-05,0.3817402720451355,4.143486226869386e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6.451426982879639,0.0,19.049510955810547,1895.4371337890625,0.0,0.0,0.2573258280754089,1.0,0.0,3.0,1.0,0.0
18045060,303.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,0.0010038808686658,303.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.4855135381221771,0.0388805605471134,0.0379454940557479,303.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.7346380352973938,0.125062808394432,0.0880074799060821,302.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0010571063030511,302.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0050144572742283,284.6690673828125,284.95001220703125,295.0883178710937,293.5284423828125,300.59375,303.093505859375,285.5947265625,1.0,0.1301325112581253,0.0,0.0,1.0,1.0,-0.1596355140209198,8.054553291003685e-08,0.1596354395151138,-0.0500550419092178,5.551115123125783e-17,5.551115123125783e-17,0.0,25.262983322143555,25.0,2776.513671875,0.0,7.153078556060791,0.0,283.1493835449219,285.3439636230469,295.9306030273437,296.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,21180.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1853381395339965,1.0,0.0,0.0,1.8811377231031656e-05,0.4164809584617615,3.5671942830162173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2397511154413223,0.0,18.60951232910156,1895.4371337890625,0.0,0.0,0.2464571148157119,1.0,0.0,3.0,1.0,0.0
18045120,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,0.0010026467498391,303.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.4852069616317749,0.0388771258294582,0.0378552190959453,303.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.7360811829566956,0.126016154885292,0.0885091051459312,302.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0010558334179222,302.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0050084195099771,285.2792053222656,284.95001220703125,295.0806884765625,293.5211181640625,300.5880126953125,303.0963134765625,286.3927001953125,1.0,0.130079299211502,0.0,0.0,1.0,1.0,-0.1601188331842422,8.082673019771391e-08,0.160118743777275,-0.0502918735146522,0.0788604840636253,0.0788604840636253,0.0,25.23277282714844,25.0,3060.7431640625,0.0,7.167805194854736,0.0,283.1493225097656,285.7535400390625,295.7687072753906,295.85650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18041.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1022761017084121,1.0,0.0,0.0,0.1246085464954376,0.5516218543052673,2.4116426633469246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,374.6248474121094,0.0,22.205780029296875,1895.4371337890625,0.0,0.0,0.2455520331859588,1.0,0.0,3.0,1.0,0.0
18045180,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,0.0010011453414335,303.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.485651433467865,0.039007619023323,0.037918571382761,303.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.7382842898368835,0.1272690147161483,0.0892924219369888,302.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0010542530799284,302.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0050009228289127,285.9565734863281,284.95001220703125,295.07305908203125,293.5137634277344,300.5845031738281,303.1002502441406,286.4996337890625,1.0,0.1300352215766906,0.0,0.0,1.0,1.0,-0.1611220985651016,8.1367645066166e-08,0.1611220240592956,-0.0506710484623909,0.7557668685913086,0.7557668685913086,0.0,25.19790840148925,25.0,10446.37890625,0.0,7.205875396728516,0.0,283.1499938964844,288.7234802246094,295.9915466308594,296.5880126953125,293.1499938964844,293.1499938964844,283.1499938964844,9257.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0539602600038051,1.0,0.0,0.0,0.8564525246620178,1.0211315155029297,4.8944063024691786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.77978515625,0.0,41.348289489746094,1895.4371337890625,0.0,0.0,0.2804170846939087,1.0,0.0,3.0,1.0,0.0
18045240,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0009997729212045,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.4862305819988251,0.0390304252505302,0.0380138047039508,303.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.7403866648674011,0.127997875213623,0.090043306350708,302.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0010528079001232,302.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0049940678291022,286.1342163085937,284.95001220703125,295.0654296875,293.50640869140625,300.58111572265625,303.10406494140625,285.3330078125,1.0,0.1299987435340881,0.0,0.0,1.0,1.0,-0.1621259152889251,8.191606326590772e-08,0.162125825881958,-0.0510688051581382,1.0,1.0,0.0,25.16631507873535,25.0,10023.59375,0.0,7.2447991371154785,0.0,283.1499938964844,285.26153564453125,296.890869140625,297.5721740722656,293.1499938964844,293.1499938964844,283.1499938964844,4351.66748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1382280737161636,1.0,0.0,0.0,1.3855953216552734,1.3866312503814695,1.2810505722882226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.10107421875,0.0,81.58670806884766,1895.4371337890625,0.0,0.0,0.3511232733726501,1.0,0.0,3.0,1.0,0.0
18045300,303.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0009993381099775,303.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.4856298565864563,0.0387140549719333,0.0378763563930988,303.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.7406775951385498,0.1275450885295868,0.0901350826025009,302.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0010523501550778,302.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0049918959848582,285.6149597167969,284.95001220703125,295.05780029296875,293.49908447265625,300.5726318359375,303.1050109863281,284.473388671875,1.0,0.1299635618925094,0.0,0.0,1.0,1.0,-0.16206756234169,8.195714684688937e-08,0.1620674729347229,-0.051236767321825,1.0,1.0,0.0,25.15279960632324,25.0,7859.2421875,0.0,7.238309860229492,0.0,283.1499938964844,284.439208984375,297.447265625,297.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,5906.4931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2642319798469543,1.0,0.0,0.0,1.6187807321548462,1.618791937828064,1.7485153591678684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.677734375,0.0,129.84703063964844,1895.4371337890625,0.0,0.0,0.4048795104026794,1.0,0.0,3.0,1.0,0.0
18045360,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0009998253080993,303.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.4835754036903381,0.0381562635302543,0.0374547690153121,303.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360717773437,0.7391315698623657,0.1264163106679916,0.0895572826266288,302.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0010528633138164,302.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.004994329996407,284.91534423828125,284.95001220703125,295.0501403808594,293.49169921875,300.5563659667969,303.10235595703125,284.0120544433594,1.0,0.1299251914024353,0.0,0.0,1.0,1.0,-0.1608724743127823,8.145505603351921e-08,0.1608723998069763,-0.0511581562459468,0.717940092086792,0.717940092086792,0.0,25.156471252441406,25.0,6786.4423828125,0.0,7.18271541595459,0.0,283.1499938964844,284.11474609375,297.2422790527344,297.958251953125,293.1499938964844,293.1499938964844,283.1499938964844,10330.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339709043502807,1.0,0.0,0.0,1.754643201828003,1.7546494007110596,2.0543339473988453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.693115234375,0.0,177.55569458007812,1895.4371337890625,0.0,169.65652465820312,0.4389726221561432,1.0,0.0,3.0,1.0,0.0
