time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045420,303.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.0010006552329286,303.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2213134765625,0.4806894659996032,0.0375274345278739,0.0368873439729213,303.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0992736816406,0.7369049787521362,0.1252272874116897,0.0887322872877121,302.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0010537372436374,302.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0049984757788479,284.3655090332031,284.95001220703125,295.04248046875,293.4843139648437,300.5345458984375,303.0975646972656,283.8378295898437,1.0,0.1298834979534149,0.0,0.0,1.0,1.0,-0.1592085659503936,8.07323843332597e-08,0.1592084914445877,-0.0509857311844825,0.2420920431613922,0.2420920431613922,0.0,25.166166305541992,25.0,4944.7060546875,0.0,7.1066436767578125,0.0,283.1499938964844,284.2935485839844,296.88165283203125,297.5087890625,293.1499938964844,293.1499938964844,283.1499938964844,35958.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568632006645202,1.0,0.0,0.0,0.8072389960289001,0.8072462677955627,4.3480820721697455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.3909912109375,0.0,73.3986587524414,1895.4371337890625,0.0,205.0130310058593,0.3473048806190491,1.0,0.0,3.0,1.0,0.0
18045480,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,0.0010013841092586,303.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9912109375,0.4775972664356231,0.0369446910917758,0.0363091193139553,303.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9565124511719,0.7348955869674683,0.1243176236748695,0.0879881978034973,302.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0010545048862695,302.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0050021172501146,284.0668334960937,284.95001220703125,295.0347595214844,293.4768981933594,300.5106811523437,303.0924377441406,284.0214233398437,1.0,0.129840150475502,0.0,0.0,1.0,1.0,-0.1576278954744339,8.005518026266145e-08,0.1576278209686279,-0.0508451201021671,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1735954284668,25.0,2951.23486328125,0.0,7.033974647521973,0.0,283.1499938964844,285.04669189453125,296.43621826171875,296.8717041015625,293.1499938964844,293.1499938964844,283.1499938964844,31353.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309794962406158,1.0,0.0,0.0,0.1404458135366439,0.336115300655365,2.7339193131581396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,687.0844116210938,0.0,22.280975341796875,1895.4371337890625,0.0,165.04026794433594,0.2894431948661804,1.0,0.0,3.0,1.0,0.0
18045540,303.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,0.0010017654858529,303.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.08355712890625,0.4748030304908752,0.0364909991621971,0.0358139127492904,303.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1478271484375,0.7336199283599854,0.1238942891359329,0.0875129252672195,302.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,0.0010549065191298,302.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,0.0050040227361023,284.0755310058594,284.95001220703125,295.02703857421875,293.469482421875,300.4875183105469,303.0882263183594,284.5182800292969,1.0,0.1297973692417144,0.0,0.0,1.0,1.0,-0.156466469168663,7.958507097782785e-08,0.156466394662857,-0.0508130453526973,5.551115123125783e-17,5.551115123125783e-17,0.0,25.174341201782227,25.0,2801.648681640625,0.0,6.9793806076049805,0.0,283.14947509765625,285.1761474609375,296.11346435546875,296.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,25297.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765711843967438,1.0,0.0,0.0,2.9904862458352e-05,0.3688836395740509,5.670847905842047e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,23.709115982055664,0.0,19.49496078491211,1895.4371337890625,0.0,6.646166324615479,0.2634980678558349,1.0,0.0,3.0,1.0,0.0
18045600,303.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,0.0010016787564381,303.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620056152344,0.4727408587932586,0.0362074486911296,0.0354623310267925,303.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.7333579659461975,0.1240261271595954,0.0874075442552566,302.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,0.0010548152495175,302.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,0.0050035896711051,284.3768005371094,284.95001220703125,295.019287109375,293.4620056152344,300.4669189453125,303.085693359375,285.1810302734375,1.0,0.1297575682401657,0.0,0.0,1.0,1.0,-0.1559173017740249,7.941457624838223e-08,0.155917227268219,-0.0509332902729511,5.551115123125783e-17,5.551115123125783e-17,0.0,25.16642189025879,25.0,2737.9775390625,0.0,6.951401710510254,0.0,283.1493530273437,285.1761474609375,295.9784240722656,296.0765075683594,293.1499938964844,293.1499938964844,283.1499938964844,21986.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2229304313659668,1.0,0.0,0.0,1.9528746634023264e-05,0.4071701467037201,3.703228858547431e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3656800985336303,0.0,18.84268379211425,1895.4371337890625,0.0,0.0,0.2498933225870132,1.0,0.0,3.0,1.0,0.0
18045660,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,0.001001140801236,303.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.471634179353714,0.0360914096236228,0.0352716520428657,303.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.7341061234474182,0.1246500983834266,0.0876708999276161,302.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0010542488889768,302.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0050009028054773,284.89599609375,284.95001220703125,295.011474609375,293.4544982910156,300.4498596191406,303.0851135253906,285.93048095703125,1.0,0.1297226846218109,0.0,0.0,1.0,1.0,-0.1559999138116836,7.955243574997439e-08,0.1559998244047165,-0.0512090846896171,5.551115123125783e-17,5.551115123125783e-17,0.0,25.15041923522949,25.0,2616.098876953125,0.0,6.951062679290772,0.0,283.1492614746094,285.1761779785156,295.8095397949219,295.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,20174.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1502906680107116,1.0,0.0,0.0,1.7917342120199464e-05,0.4347706735134125,3.3976589445573746e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2046136856079101,0.0,18.57944869995117,1895.4371337890625,0.0,0.0,0.2424608319997787,1.0,0.0,3.0,1.0,0.0
18045720,303.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0010002453345805,303.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.4714767634868622,0.0361203588545322,0.0352291129529476,303.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.7356919050216675,0.1256605982780456,0.088241696357727,302.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0010533058084547,302.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0049964296631515,285.556884765625,284.95001220703125,295.0036315917969,293.44696044921875,300.4364013671875,303.0863952636719,286.6994323730469,1.0,0.1296939998865127,0.0,0.0,1.0,1.0,-0.1566261947154998,7.995559769824467e-08,0.1566261202096939,-0.0516185201704502,0.2132834792137146,0.2132834792137146,0.0,25.12828063964844,25.0,3562.817626953125,0.0,6.974688053131104,0.0,283.1495361328125,287.6151733398437,295.6611022949219,295.8067321777344,293.1499938964844,293.1499938964844,283.1499938964844,17458.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.064135305583477,1.0,0.0,0.0,0.1835099905729293,0.6035226583480835,3.644891721776844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.531982421875,0.0,24.16062355041504,1895.4371337890625,0.0,0.0,0.2449853867292404,1.0,0.0,3.0,1.0,0.0
18045780,303.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0009991257684305,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.472072958946228,0.0362318456172943,0.0353033766150474,303.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.7378515005111694,0.1268211305141449,0.0890252664685249,302.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0010521269869059,302.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0049908370710909,286.1889038085937,284.95001220703125,294.9957580566406,293.4393615722656,300.42596435546875,303.0891418457031,286.3430480957031,1.0,0.1296720653772354,0.0,0.0,1.0,1.0,-0.1576461195945739,8.055079803170886e-08,0.157646045088768,-0.052124198526144,0.9502707719802856,0.9502707719802856,0.0,25.10263442993164,25.0,11657.7900390625,0.0,7.015880107879639,0.0,283.1499938964844,287.63446044921875,296.1161499023437,296.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,5172.3857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.045712973922491,1.0,0.0,0.0,1.0992351770401,1.173429250717163,8.062592371516075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.86328125,0.0,50.74176025390625,1895.4371337890625,0.0,0.0,0.3017592430114746,1.0,0.0,3.0,1.0,0.0
18045840,303.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0009983238996937,303.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.4723884463310241,0.0361532270908355,0.0353391617536544,303.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.739429235458374,0.127152532339096,0.0895991325378418,302.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0010512826265767,302.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.00498683238402,286.16070556640625,284.95001220703125,294.9878234863281,293.4317321777344,300.4157409667969,303.0916442871094,285.11407470703125,1.0,0.1296543031930923,0.0,0.0,1.0,1.0,-0.158371016383171,8.100163029212126e-08,0.1583709418773651,-0.0525560788810253,1.0,1.0,0.0,25.083627700805664,25.0,9294.2294921875,0.0,7.044921875,0.0,283.1499938964844,284.9850158691406,296.9977722167969,297.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,4660.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1501224488019943,1.0,0.0,0.0,1.4374128580093384,1.4377148151397705,1.3786578278995878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.8984375,0.0,90.9482879638672,1895.4371337890625,0.0,0.0,0.3634611964225769,1.0,0.0,3.0,1.0,0.0
18045900,303.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0009985294891521,303.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.4709118008613586,0.0357455722987651,0.0351064093410968,303.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.738903820514679,0.1263128817081451,0.0894049480557441,302.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0010514991590753,302.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0049878596328198,285.5228576660156,284.95001220703125,294.9798278808594,293.4240417480469,300.40008544921875,303.0912170410156,284.3277282714844,1.0,0.1296342611312866,0.0,0.0,1.0,1.0,-0.1578605622053146,8.085062574991755e-08,0.1578604727983474,-0.0526878573000431,1.0,1.0,0.0,25.083724975585938,25.0,7383.86279296875,0.0,7.020917892456055,0.0,283.1499938964844,284.31689453125,297.46783447265625,297.97900390625,293.1499938964844,293.1499938964844,283.1499938964844,6239.79052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811576128005981,1.0,0.0,0.0,1.663829326629639,1.663837194442749,1.8471874341230445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.39306640625,0.0,140.99142456054688,1895.4371337890625,0.0,26.404436111450195,0.4157821834087372,1.0,0.0,3.0,1.0,0.0
18045960,303.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0009994958527386,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.4675714671611786,0.0351468473672866,0.0346229076385498,303.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4225769042969,0.7367420196533203,0.1249542906880378,0.0886125713586807,302.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0010525167454034,302.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0049926862120628,284.8094482421875,284.95001220703125,294.9717712402344,293.4162902832031,300.3773498535156,303.0877380371094,283.9248962402344,1.0,0.1296088695526123,0.0,0.0,1.0,1.0,-0.156337708234787,8.02064334948227e-08,0.156337633728981,-0.0525730811059474,0.6384168863296509,0.6384168863296509,0.0,25.09775924682617,25.0,6382.33740234375,0.0,6.953024387359619,0.0,283.1499938964844,284.0541381835937,297.148193359375,297.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,13329.4619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398402333259582,1.0,0.0,0.0,1.7315794229507446,1.7315858602523804,2.000682854941261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2644.76171875,0.0,182.249755859375,1895.4371337890625,0.0,178.69894409179688,0.4382826089859009,1.0,0.0,3.0,1.0,0.0
18046020,303.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0010006352094933,303.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1522216796875,0.4630476236343384,0.0345121100544929,0.034034539014101,303.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02642822265625,0.7341613173484802,0.1236461848020553,0.0876679345965385,302.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0010537166381254,302.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0049983784556388,284.28424072265625,284.95001220703125,294.9636535644531,293.4084777832031,300.3504943847656,303.0827331542969,283.8028259277344,1.0,0.1295788586139679,0.0,0.0,1.0,1.0,-0.1545076966285705,7.941117274867794e-08,0.1545076221227646,-0.0523783862590789,0.1473329216241836,0.1473329216241836,0.0,25.11453437805176,25.0,4217.6572265625,0.0,6.871461391448975,0.0,283.1499938964844,284.36785888671875,296.7520446777344,297.33416748046875,293.1499938964844,293.1499938964844,283.1499938964844,37346.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556503355503082,1.0,0.0,0.0,0.5783241987228394,0.5783313512802124,2.2317021119988567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1163.4908447265625,0.0,49.73575592041016,1895.4371337890625,0.0,203.1255798339844,0.3312698900699615,1.0,0.0,3.0,1.0,0.0
18046080,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,0.0010015708394348,303.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9568786621094,0.4583565592765808,0.033940028399229,0.0334593020379543,303.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9294738769531,0.7319581508636475,0.1226779371500015,0.0868625119328498,302.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0010547019774094,302.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0050030518323183,284.02166748046875,284.95001220703125,294.9554443359375,293.40057373046875,300.3231811523437,303.07781982421875,284.0362854003906,1.0,0.1295461952686309,0.0,0.0,1.0,1.0,-0.1528587639331817,7.870109897112344e-08,0.1528586745262146,-0.0522186830639839,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12709045410156,25.0,2648.022216796875,0.0,6.797348499298096,0.0,283.1499938964844,285.0585632324219,296.2982788085937,296.6980895996094,293.1499938964844,293.1499938964844,283.1499938964844,30648.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227128982543945,1.0,0.0,0.0,0.0365887992084026,0.2849194705486297,6.950129916027943e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,400.5078125,0.0,18.157773971557617,1895.4371337890625,0.0,152.22515869140625,0.2824103832244873,1.0,0.0,3.0,1.0,0.0
18046140,303.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,0.0010021070484071,303.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0718688964844,0.4544642567634582,0.0334972776472568,0.0329755209386348,303.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1480407714844,0.7305722832679749,0.1222156584262847,0.0863552987575531,302.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0010552665917202,302.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0050057303160429,284.0600891113281,284.95001220703125,294.9472045898437,293.39263916015625,300.2980651855469,303.0740051269531,284.5369567871094,1.0,0.1295132339000702,0.0,0.0,1.0,1.0,-0.1516740173101425,7.821299163879304e-08,0.1516739428043365,-0.0521609634160995,5.551115123125783e-17,5.551115123125783e-17,0.0,25.13200569152832,25.0,2690.369384765625,0.0,6.743076801300049,0.0,283.1494445800781,285.0912780761719,296.0316162109375,296.1853942871094,293.1499938964844,293.1499938964844,283.1499938964844,24598.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2696098089218139,1.0,0.0,0.0,2.359676363994368e-05,0.3785381615161896,4.4746454805344454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.223281860351562,0.0,19.482643127441406,1895.4371337890625,0.0,0.0,0.2607554495334625,1.0,0.0,3.0,1.0,0.0
18046200,303.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0010021710768342,303.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.4517271816730499,0.0332097932696342,0.0326280817389488,303.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.7302006483078003,0.1222849115729332,0.0862158238887786,302.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0010553339961916,302.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0050060502253472,284.3675231933594,284.95001220703125,294.9388427734375,293.3846130371094,300.2769470214844,303.0718688964844,285.1775207519531,1.0,0.1294822543859481,0.0,0.0,1.0,1.0,-0.1510901898145675,7.801257595474453e-08,0.1510901153087616,-0.0522373467683792,5.551115123125783e-17,5.551115123125783e-17,0.0,25.1281967163086,25.0,2618.169189453125,0.0,6.714753150939941,0.0,283.1493225097656,285.09130859375,295.8766174316406,295.9723205566406,293.1499938964844,293.1499938964844,283.1499938964844,21610.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2120125144720077,1.0,0.0,0.0,1.919149144669064e-05,0.4135725498199463,3.639275296049571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2270833104848861,0.0,18.836578369140625,1895.4371337890625,0.0,0.0,0.2484100013971328,1.0,0.0,3.0,1.0,0.0
18046260,303.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,0.0010018071625381,303.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.45018470287323,0.0330694988369941,0.0324244759976863,303.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.7307838201522827,0.1228072866797447,0.0864222794771194,302.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,0.0010549507569521,302.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,0.0050042322836816,284.8709716796875,284.95001220703125,294.930419921875,293.3764953613281,300.2605285644531,303.0715637207031,285.8940124511719,1.0,0.1294550448656082,0.0,0.0,1.0,1.0,-0.1510904878377914,7.809127566815732e-08,0.1510903984308242,-0.052443116903305,5.551115123125783e-17,5.551115123125783e-17,0.0,25.116744995117188,25.0,2498.836181640625,0.0,6.711835861206055,0.0,283.14923095703125,285.0913391113281,295.7094421386719,295.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,19969.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.137270376086235,1.0,0.0,0.0,1.773512121872045e-05,0.439181923866272,3.363104608168632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2024414986371994,0.0,18.595590591430664,1895.4371337890625,0.0,0.0,0.2416775971651077,1.0,0.0,3.0,1.0,0.0
18046320,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0010011114645749,303.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.4497011303901672,0.0330551788210868,0.0323502160608768,303.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.7321378588676453,0.1236807331442833,0.0869098231196403,302.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0010542182717472,302.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0050007575191557,285.5024108886719,284.95001220703125,294.9219055175781,293.3682861328125,300.2487487792969,303.0729675292969,286.64959716796875,1.0,0.129432737827301,0.0,0.0,1.0,1.0,-0.1515804976224899,7.84030902423183e-08,0.1515804231166839,-0.0527550131082534,0.0839060693979263,0.0839060693979263,0.0,25.09962654113769,25.0,2726.0986328125,0.0,6.730380535125732,0.0,283.1492004394531,285.50408935546875,295.5531311035156,295.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,17410.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0482541024684906,1.0,0.0,0.0,0.1196075156331062,0.5620405673980713,2.3110140467963447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,359.2790222167969,0.0,21.920366287231445,1895.4371337890625,0.0,0.0,0.242934376001358,1.0,0.0,3.0,1.0,0.0
18046380,303.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0010001902701333,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.4500755071640014,0.0331289134919643,0.0323817506432533,303.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.7340486645698547,0.1247528344392776,0.0876029655337333,302.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0010532482992857,302.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0049961563199758,286.1581726074219,284.95001220703125,294.9132995605469,293.3600158691406,300.2409973144531,303.07574462890625,286.6160888671875,1.0,0.1294159591197967,0.0,0.0,1.0,1.0,-0.1524423062801361,7.889055098075914e-08,0.1524422317743301,-0.0531437434256076,0.8182099461555481,0.8182099461555481,0.0,25.07893943786621,25.0,10700.5498046875,0.0,6.765386581420898,0.0,283.1499938964844,288.7862243652344,295.8175964355469,296.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,7616.63916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9135881066322328,1.073492407798767,5.569219396761582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.43701171875,0.0,42.6669921875,1895.4371337890625,0.0,0.0,0.2847410142421722,1.0,0.0,3.0,1.0,0.0
18046440,303.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0009994299616664,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.4504327774047851,0.0330802612006664,0.0324138775467872,303.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.7356687188148499,0.1252010762691497,0.0881932005286216,302.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0010524477111175,302.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0049923583865165,286.2803649902344,284.95001220703125,294.9045715332031,293.35162353515625,300.2351379394531,303.0787353515625,285.317138671875,1.0,0.1294031590223312,0.0,0.0,1.0,1.0,-0.1531827747821808,7.931192413934698e-08,0.1531827002763748,-0.0534841008484363,1.0,1.0,0.0,25.06194305419922,25.0,9721.1064453125,0.0,6.7956414222717285,0.0,283.1499938964844,285.1984558105469,296.7502746582031,297.423828125,293.1499938964844,293.1499938964844,283.1499938964844,4385.4736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0882691890001297,1.0,0.0,0.0,1.3928903341293335,1.3938796520233154,1.294575184829228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.78857421875,0.0,82.84288787841797,1895.4371337890625,0.0,0.0,0.3528119623661041,1.0,0.0,3.0,1.0,0.0
18046500,303.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.000999559299089,303.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.4489226937294006,0.0327241756021976,0.0322229862213134,303.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.735346257686615,0.1244351044297218,0.0880745574831962,302.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0010525838006287,302.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0049930047243833,285.7084655761719,284.95001220703125,294.895751953125,293.3431396484375,300.2254333496094,303.079345703125,284.4213256835937,1.0,0.1293884515762329,0.0,0.0,1.0,1.0,-0.1528125554323196,7.91839482872092e-08,0.1528124809265136,-0.0535304695367813,1.0,1.0,0.0,25.06191062927246,25.0,7439.029296875,0.0,6.7783026695251465,0.0,283.1499938964844,284.37353515625,297.2855834960937,297.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,5951.18798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2127972692251205,1.0,0.0,0.0,1.6248947381973269,1.6249059438705444,1.761748364970117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.8671875,0.0,131.32383728027344,1895.4371337890625,0.0,0.0,0.4063596725463867,1.0,0.0,3.0,1.0,0.0
18046560,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.001000499818474,303.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.4453600645065307,0.03216053545475,0.0317810885608196,303.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53448486328125,0.7331885695457458,0.1230163350701332,0.0872856304049491,302.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0010535741457715,302.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0049977023154497,284.9656982421875,284.95001220703125,294.8868408203125,293.3345642089844,300.2088623046875,303.0768737792969,283.94879150390625,1.0,0.1293680965900421,0.0,0.0,1.0,1.0,-0.1513435691595077,7.851328831520733e-08,0.1513434946537017,-0.0532874651253223,0.7436043620109558,0.7436043620109558,0.0,25.07681465148925,25.0,6333.6181640625,0.0,6.71343469619751,0.0,283.1499938964844,284.0451965332031,297.2657470703125,297.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,9705.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146378695964813,1.0,0.0,0.0,1.776013970375061,1.776020050048828,2.1046803055924101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2696.6962890625,0.0,180.92874145507807,1895.4371337890625,0.0,139.57373046875,0.4428599774837494,1.0,0.0,3.0,1.0,0.0
18046620,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0010016859741881,303.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2384338378906,0.4408631324768066,0.0315405912697315,0.0312163364142179,303.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0685729980469,0.7304005026817322,0.1215693652629852,0.0862694904208183,302.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0010548232821747,302.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0050036273896694,284.3777160644531,284.95001220703125,294.8778076171875,293.32586669921875,300.1877746582031,303.0726013183594,283.7610778808594,1.0,0.1293423920869827,0.0,0.0,1.0,1.0,-0.1494565159082412,7.763216558487329e-08,0.1494564265012741,-0.0529226027429103,0.2526670396327972,0.2526670396327972,0.0,25.09582901000977,25.0,4639.56494140625,0.0,6.630107402801514,0.0,283.1499938964844,284.1771545410156,296.8650207519531,297.4813232421875,293.1499938964844,293.1499938964844,283.1499938964844,36091.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495514392852783,1.0,0.0,0.0,0.8568018078804016,0.8568091988563538,4.898399197372783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.7271728515625,0.0,79.90620422363281,1895.4371337890625,0.0,193.6725311279297,0.3528337478637695,1.0,0.0,3.0,1.0,0.0
18046680,303.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0010027113603428,303.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.954345703125,0.4364166259765625,0.0309625659137964,0.0306460130959749,303.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8869934082031,0.7278721332550049,0.1204176917672157,0.085352286696434,302.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0010559031507,302.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.005008750129491,284.03643798828125,284.95001220703125,294.86865234375,293.31707763671875,300.1661376953125,303.068115234375,283.89910888671875,1.0,0.1293132007122039,0.0,0.0,1.0,1.0,-0.1476800888776779,7.67981447324928e-08,0.1476800143718719,-0.0525657385587692,5.551115123125783e-17,5.551115123125783e-17,0.0,25.11141586303711,25.0,2722.061767578125,0.0,6.551119327545166,0.0,283.1499938964844,284.8788757324219,296.3845520019531,296.8237609863281,293.1499938964844,293.1499938964844,283.1499938964844,31829.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328340649604797,1.0,0.0,0.0,0.1443352103233337,0.3379369080066681,2.813979049776094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,638.72607421875,0.0,22.746347427368164,1895.4371337890625,0.0,167.90306091308594,0.2915990054607391,1.0,0.0,3.0,1.0,0.0
18046740,303.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,0.0010033757425844,303.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9657287597656,0.4326109886169433,0.0304895732551813,0.0301454663276672,303.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0105285644531,0.7260751128196716,0.1197314262390136,0.0847025513648986,302.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0010566028067842,302.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0050120684318244,283.9803771972656,284.95001220703125,294.8594055175781,293.3081359863281,300.1468505859375,303.0644226074219,284.3163757324219,1.0,0.1292827129364013,0.0,0.0,1.0,1.0,-0.1463052928447723,7.61530145609868e-08,0.1463052183389663,-0.0522894524037838,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12003517150879,25.0,2578.624267578125,0.0,6.489164352416992,0.0,283.1495056152344,285.0038146972656,296.0013732910156,296.2387084960937,293.1499938964844,293.1499938964844,283.1499938964844,25560.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812589704990387,1.0,0.0,0.0,3.1028826924739406e-05,0.3693368434906006,5.883984705717937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.0913028717041,0.0,19.71913719177246,1895.4371337890625,0.0,26.909568786621094,0.2647148966789245,1.0,0.0,3.0,1.0,0.0
18046800,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,0.0010035985615104,303.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2393798828125,0.429757297039032,0.0301507376134395,0.0297595039010047,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.377685546875,0.7252398133277893,0.1195544749498367,0.084398366510868,302.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0010568373836576,302.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,0.0050131813623011,284.1915588378906,284.95001220703125,294.8500061035156,293.2991027832031,300.1318359375,303.0621337890625,284.8859558105469,1.0,0.1292531192302703,0.0,0.0,1.0,1.0,-0.1454789340496063,7.576843330525662e-08,0.1454788595438003,-0.052131351083517,5.551115123125783e-17,5.551115123125783e-17,0.0,25.12044334411621,25.0,2528.75,0.0,6.450764656066895,0.0,283.1493835449219,285.0038452148437,295.87139892578125,295.97216796875,293.1499938964844,293.1499938964844,283.1499938964844,22132.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2334894090890884,1.0,0.0,0.0,1.966304444067645e-05,0.4071962833404541,3.728695683376945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3659265041351318,0.0,18.96648597717285,1895.4371337890625,0.0,0.0,0.2506063282489776,1.0,0.0,3.0,1.0,0.0
18046860,303.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,0.0010034082224592,303.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.4279006719589233,0.0299433507025241,0.0294999461621046,303.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.7253479361534119,0.1198234260082244,0.0844301953911781,302.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0010566370328888,302.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.005012231413275,284.6063232421875,284.95001220703125,294.8405456542969,293.2900085449219,300.1219177246094,303.0614624023437,285.5414428710937,1.0,0.1292261779308319,0.0,0.0,1.0,1.0,-0.1452039927244186,7.564572968021821e-08,0.1452039182186126,-0.0520924367010593,5.551115123125783e-17,5.551115123125783e-17,0.0,25.113412857055664,25.0,2427.5107421875,0.0,6.436227321624756,0.0,283.1492919921875,285.0038757324219,295.7000427246094,295.7911376953125,293.1499938964844,293.1499938964844,283.1499938964844,20259.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1663201004266739,1.0,0.0,0.0,1.7992582797887735e-05,0.4345897734165191,3.411926774096741e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1930685192346573,0.0,18.64668846130371,1895.4371337890625,0.0,0.0,0.2428768873214721,1.0,0.0,3.0,1.0,0.0
18046920,303.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0010028900578618,303.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.4269329309463501,0.0298506151884794,0.0293569471687078,303.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.7262354493141174,0.1204427853226661,0.0847405344247818,302.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,0.0010560913942754,302.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,0.0050096428021788,285.1598815917969,284.95001220703125,294.8310852050781,293.2808837890625,300.1170349121094,303.0623779296875,286.2450561523437,1.0,0.1292030662298202,0.0,0.0,1.0,1.0,-0.1454003900289535,7.574631410989241e-08,0.1454003155231475,-0.0521541126072406,5.551115123125783e-17,5.551115123125783e-17,0.0,25.100706100463867,25.0,2303.010986328125,0.0,6.442230701446533,0.0,283.1492004394531,285.00390625,295.53875732421875,295.62371826171875,293.1499938964844,293.1499938964844,283.1499938964844,19219.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0844075977802276,1.0,0.0,0.0,1.706870534690097e-05,0.4541647434234619,3.236732171348069e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2104247659444809,0.0,18.57570457458496,1895.4371337890625,0.0,0.0,0.2387300878763198,1.0,0.0,3.0,1.0,0.0
18046980,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0010021340567618,303.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.4267079830169678,0.0298535078763961,0.0293134078383445,303.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.727715015411377,0.1213268935680389,0.085265576839447,302.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,0.0010552952298894,302.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,0.0050058662891387,285.80181884765625,284.95001220703125,294.82159423828125,293.27178955078125,300.1165771484375,303.0646667480469,286.9248046875,1.0,0.1291845142841339,0.0,0.0,1.0,1.0,-0.1459717750549316,7.602438500953212e-08,0.1459717005491256,-0.0522952936589717,0.2917457818984985,0.2917457818984985,0.0,25.0841007232666,25.0,3710.02197265625,0.0,6.464710235595703,0.0,283.1496276855469,288.5049743652344,295.4129333496094,295.5987243652344,293.1499938964844,293.1499938964844,283.1499938964844,16648.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2211112231016159,0.6381418704986572,4.497461070229747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.661376953125,0.0,24.91923713684082,1895.4371337890625,0.0,0.0,0.2445817589759826,1.0,0.0,3.0,1.0,0.0
18047040,303.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0010012527927756,303.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.4270173907279968,0.0298938695341348,0.0293423794209957,303.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.729540228843689,0.1222276613116264,0.0859197154641151,302.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0010543672833591,302.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0050014643929898,286.35357666015625,284.95001220703125,294.8121337890625,293.2626647949219,300.1195678710937,303.0679626464844,286.25146484375,1.0,0.1291707307100296,0.0,0.0,1.0,1.0,-0.1467840671539306,7.641526877932847e-08,0.1467839777469635,-0.052484180778265,1.0,1.0,0.0,25.06575965881348,25.0,11609.298828125,0.0,6.497947692871094,0.0,283.1499938964844,287.15924072265625,296.0030212402344,296.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,4136.74658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0037926519289612,1.0,0.0,0.0,1.1729379892349243,1.2231959104537964,9.180018878396369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.42138671875,0.0,55.18310546875,1895.4371337890625,0.0,0.0,0.3096625506877899,1.0,0.0,3.0,1.0,0.0
18047100,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0010007662931457,303.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.4267962574958801,0.0297401715070009,0.0293037332594394,303.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.7305031418800354,0.1221912801265716,0.0862653255462646,302.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0010538549395278,302.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0049990341067314,286.217041015625,284.95001220703125,294.8026428222656,293.2535400390625,300.1226806640625,303.0706787109375,284.9805908203125,1.0,0.1291588246822357,0.0,0.0,1.0,1.0,-0.1471484005451202,7.658095313445301e-08,0.1471483260393142,-0.0525435730814933,1.0,1.0,0.0,25.05531311035156,25.0,8678.384765625,0.0,6.512288093566895,0.0,283.1499938964844,284.8394470214844,296.8532409667969,297.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,4790.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1109507828950882,1.0,0.0,0.0,1.4576493501663208,1.4578362703323364,1.417749615484354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.59228515625,0.0,94.82526397705078,1895.4371337890625,0.0,0.0,0.365337461233139,1.0,0.0,3.0,1.0,0.0
18047160,303.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.001001200871542,303.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.4247692823410034,0.0293150320649147,0.0290265139192342,303.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.7293317914009094,0.1210602149367332,0.0858376324176788,302.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0010543125681579,302.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0050012050196528,285.532470703125,284.95001220703125,294.7931823730469,293.2444152832031,300.1202392578125,303.0706787109375,284.2181091308594,1.0,0.1291431784629821,0.0,0.0,1.0,1.0,-0.1463062763214111,7.615064134824935e-08,0.1463062018156051,-0.0522822253406047,1.0,1.0,0.0,25.062110900878903,25.0,6783.21875,0.0,6.474795341491699,0.0,283.1499938964844,284.2272033691406,297.2756652832031,297.7529602050781,293.1499938964844,293.1499938964844,283.1499938964844,6188.5322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.238114595413208,1.0,0.0,0.0,1.6569818258285522,1.6569886207580566,1.832014362435075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.19873046875,0.0,139.2576904296875,1895.4371337890625,0.0,0.0,0.4165855348110199,1.0,0.0,3.0,1.0,0.0
18047220,303.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0010022436035797,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.4213081896305084,0.0287456884980201,0.0285501517355442,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.7266749739646912,0.1195058450102806,0.0848765298724174,302.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0010554105974733,302.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0050064134411513,284.8028869628906,284.95001220703125,294.78369140625,293.2352905273437,300.11102294921875,303.0680236816406,283.834716796875,1.0,0.1291216611862182,0.0,0.0,1.0,1.0,-0.1445901542901992,7.52889945943025e-08,0.1445900797843933,-0.0517886504530906,0.6273535490036011,0.6273535490036011,0.0,25.07983016967773,25.0,5822.0400390625,0.0,6.399386405944824,0.0,283.1499938964844,283.9777526855469,297.0953063964844,297.74365234375,293.1499938964844,293.1499938964844,283.1499938964844,13746.056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232675194740295,1.0,0.0,0.0,1.724756956100464,1.7247633934020996,1.9849484544920415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.1015625,0.0,181.9475555419922,1895.4371337890625,0.0,153.08853149414062,0.4403737485408783,1.0,0.0,3.0,1.0,0.0
18047280,303.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0010033702710643,303.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1445007324219,0.4173933863639831,0.0281565431505441,0.0279984939843416,303.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97027587890625,0.7237041592597961,0.1180500835180282,0.0838133096694946,302.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0010565971024334,302.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0050120414234697,284.2632751464844,284.95001220703125,294.774169921875,293.22613525390625,300.09820556640625,303.0640869140625,283.7159729003906,1.0,0.1290952861309051,0.0,0.0,1.0,1.0,-0.1426618099212646,7.432145565644532e-08,0.1426617354154586,-0.0512342490255832,0.1222186982631683,0.1222186982631683,0.0,25.098539352416992,25.0,3745.9697265625,0.0,6.314389705657959,0.0,283.1499938964844,284.2808837890625,296.6657409667969,297.2219543457031,293.1499938964844,293.1499938964844,283.1499938964844,38249.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470069766044616,1.0,0.0,0.0,0.5402029156684875,0.5402128100395203,1.9471855239316938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1005.953369140625,0.0,46.90204620361328,1895.4371337890625,0.0,189.74305725097656,0.3287800252437591,1.0,0.0,3.0,1.0,0.0
18047340,303.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,0.0010042742360383,303.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9068908691406,0.4136928915977478,0.0276219509541988,0.0274638701230287,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8477478027344,0.7211411595344543,0.1169373393058776,0.0829076468944549,302.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.00105754903052,302.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.005016557406634,283.9732971191406,284.95001220703125,294.7646789550781,293.2170104980469,300.08526611328125,303.0602111816406,283.91278076171875,1.0,0.1290659755468368,0.0,0.0,1.0,1.0,-0.1409410536289215,7.34545793079633e-08,0.1409409791231155,-0.0507290177047252,5.551115123125783e-17,5.551115123125783e-17,0.0,25.112627029418945,25.0,2418.655029296875,0.0,6.237948417663574,0.0,283.1499938964844,284.8978881835937,296.1868896484375,296.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,30567.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200254440307617,1.0,0.0,0.0,0.0213770493865013,0.2844354808330536,4.056071034597152e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,318.3224182128906,0.0,18.043012619018555,1895.4371337890625,0.0,148.03237915039062,0.2821123301982879,1.0,0.0,3.0,1.0,0.0
